date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016/8/10 12:00,11.72099972,4.554999828,7.888999939,2.914000034,4.081999779,1.432000041,33.34400177
2016/8/10 13:00,13.39599991,5.357999802,8.208999634,2.842999935,4.324999809,1.371000051,33.8370018
2016/8/10 14:00,13.06099987,5.69299984,8.56400013,3.872999907,4.142000198,1.309999943,34.75099945
2016/8/10 15:00,12.25699997,4.956999779,8.279999733,3.127000093,3.868000031,1.279000044,35.59600067
2016/8/10 16:00,11.92199993,5.625999928,7.853000164,3.552999973,3.868000031,1.523000002,35.10300064
2016/8/10 17:00,11.5880003,5.492000103,7.710999966,3.802000046,3.99000001,1.552999973,33.55599976
2016/8/10 18:00,10.7840004,4.889999866,6.894000053,2.878000021,3.99000001,1.432000041,32.43000031
2016/8/10 19:00,11.85499954,4.487999916,7.747000217,2.700999975,4.203000069,1.218000054,31.72599983
2016/8/10 20:00,17.01300049,3.818000078,10.9090004,1.56400001,6.122000217,1.340000033,31.16399956
2016/8/10 21:00,15.80700016,4.287000179,10.3760004,1.812000036,5.544000149,1.309999943,30.38999939
2016/8/10 22:00,15.3380003,4.354000092,10.7670002,2.167999983,4.598999977,1.097000003,30.10899925
2016/8/10 23:00,15.20400047,4.956999779,10.02099991,2.239000082,4.598999977,1.340000033,29.68600082
2016/8/11 00:00,16.54400063,7.234000206,10.16300011,4.300000191,6.518000126,1.797000051,29.33499908
2016/8/11 01:00,14.66899967,6.362999916,8.989999771,4.157999992,6.031000137,1.644999981,29.40500069
2016/8/11 02:00,14.86999989,6.56400013,8.38599968,4.370999813,5.81799984,1.70599997,29.61599922
2016/8/11 03:00,14.93700027,6.96600008,8.954999924,4.690999985,5.664999962,1.797000051,29.12400055
2016/8/11 04:00,14.46800041,7.301000118,8.350999832,4.300000191,5.513000011,1.76699996,28.77199936
2016/8/11 05:00,13.06099987,6.631000042,7.853000164,3.872999907,5.421999931,1.583999991,28.49099922
2016/8/11 06:00,14.60200024,5.960999966,8.812999725,4.122000217,5.482999802,1.735999942,28.35000038
2016/8/11 07:00,10.04699993,5.357999802,6.894000053,3.838000059,3.167999983,1.432000041,29.33499908
2016/8/11 08:00,11.25300026,6.229000092,7.782000065,3.696000099,3.289999962,1.491999984,29.47500038
2016/8/11 09:00,11.38700008,5.157000065,8.031000137,3.517999887,3.532999992,1.432000041,30.17900085
2016/8/11 10:00,12.72599983,5.960999966,8.635000229,3.305000067,3.99000001,1.462000012,31.375
2016/8/11 11:00,13.86499977,4.019000053,8.883999825,1.953999996,4.538000107,1.401000023,31.44499969
2016/8/11 12:00,13.73099995,4.956999779,8.847999573,3.339999914,4.538000107,1.340000033,31.375
2016/8/11 13:00,14.73600006,5.69299984,9.31000042,2.878000021,5.208000183,1.462000012,32.14899826
2016/8/11 14:00,14.53499985,6.09499979,9.097000122,3.269000053,4.751999855,1.401000023,32.99300003
2016/8/11 15:00,13.26200008,5.425000191,9.06099987,3.197999954,4.507999897,1.432000041,34.40000153
2016/8/11 16:00,12.45800018,5.492000103,8.38599968,3.76699996,4.172999859,1.279000044,35.38499832
2016/8/11 17:00,11.45400047,5.022999763,7.284999847,3.019999981,4.263999939,1.462000012,35.31399918
2016/8/11 18:00,6.631000042,2.210000038,2.486999989,0.675000012,4.111999989,1.371000051,33.48500061
2016/8/11 19:00,10.24800014,3.617000103,6.183000088,2.061000109,4.111999989,1.097000003,32.07799911
2016/8/11 20:00,17.48200035,4.085999966,11.30000019,2.061000109,6.06099987,1.432000041,30.74200058
2016/8/11 21:00,17.14699936,4.487999916,11.05099964,2.096999884,5.756999969,1.340000033,30.24900055
2016/8/11 22:00,17.95100021,5.625999928,13.04100037,2.984999895,5.177999973,1.340000033,30.60099983
2016/8/11 23:00,17.48200035,6.162000179,12.97000027,3.980000019,4.690999985,1.432000041,30.17900085
2016/8/12 00:00,18.15200043,5.357999802,13.82299995,3.482000113,4.203000069,1.279000044,30.53100014
2016/8/12 01:00,16.94599915,6.027999878,13.18299961,3.233999968,3.928999901,1.218000054,30.03800011
2016/8/12 02:00,16.61100006,5.760000229,13.32600021,3.269000053,3.503000021,1.097000003,29.61599922
2016/8/12 03:00,15.40499973,6.831999779,12.36600018,4.796999931,2.954999924,1.065999985,28.9829998
2016/8/12 04:00,14.73600006,7.099999905,11.90400028,4.93900013,2.984999895,1.065999985,28.77199936
2016/8/12 05:00,13.66399956,5.960999966,10.44699955,3.90899992,2.772000074,0.944000006,28.27899933
2016/8/12 06:00,12.99400043,5.894000053,10.3409996,3.90899992,2.772000074,1.004999995,27.85700035
2016/8/12 07:00,13.06099987,6.229000092,10.12699986,4.19299984,2.954999924,1.218000054,29.82699966
2016/8/12 08:00,12.92700005,6.697999954,9.487999916,3.90899992,3.197999954,1.491999984,29.89699936
2016/8/12 09:00,11.72099972,5.69299984,8.065999985,5.117000103,3.441999912,1.583999991,30.53100014
2016/8/12 10:00,13.59700012,6.027999878,8.989999771,3.76699996,3.928999901,1.552999973,30.53100014
2016/8/12 11:00,13.66399956,6.296000004,9.097000122,3.375999928,4.263999939,1.371000051,31.02300072
2016/8/12 12:00,13.52999973,5.357999802,9.131999969,3.092000008,4.447000027,1.371000051,31.02300072
2016/8/12 13:00,14.60200024,5.559000015,9.772000313,3.447000027,4.813000202,1.309999943,31.79700089
2016/8/12 14:00,14.19999981,5.625999928,9.131999969,3.019999981,4.477000237,1.340000033,33.8370018
2016/8/12 15:00,13.9989996,4.956999779,8.989999771,3.163000107,4.081999779,1.309999943,33.41500092
2016/8/12 16:00,12.6590004,4.889999866,8.635000229,2.948999882,4.020999908,1.371000051,35.38499832
2016/8/12 17:00,12.85999966,5.090000153,8.421999931,2.948999882,4.203000069,1.432000041,34.40000153
2016/8/12 18:00,11.72099972,5.090000153,7.461999893,3.055999994,4.203000069,1.491999984,33.76699829
2016/8/12 19:00,12.39099979,4.889999866,8.065999985,3.055999994,4.324999809,1.279000044,31.93799973
2016/8/12 20:00,18.01799965,4.085999966,11.65499973,1.77699995,6.395999908,1.401000023,31.58600044
2016/8/12 21:00,17.81699944,3.549999952,11.19400024,0.852999985,6.275000095,1.462000012,31.375
2016/8/12 22:00,21.43400002,6.96600008,15.63500023,4.441999912,5.635000229,1.309999943,31.51499939
2016/8/12 23:00,19.89299965,5.827000141,14.67599964,3.233999968,5.056000233,1.309999943,31.23399925
2016/8/13 00:00,20.96500015,5.960999966,14.67599964,3.127000093,6.578999996,1.674999952,31.51499939
2016/8/13 01:00,20.76399994,6.56400013,14.21399975,3.055999994,6.366000175,1.644999981,30.74200058
2016/8/13 02:00,18.21899986,4.68900013,12.33100033,2.203000069,5.879000187,1.552999973,30.74200058
2016/8/13 03:00,18.62000084,6.09499979,13.11200047,3.305000067,5.787000179,1.613999963,30.60099983
2016/8/13 04:00,18.88800049,5.492000103,12.82800007,2.700999975,5.635000229,1.85800004,29.96800041
2016/8/13 05:00,16.40999985,5.022999763,11.33600044,2.594000101,5.361000061,1.613999963,29.54599953
2016/8/13 06:00,15.47200012,4.152999878,9.701000214,1.598999977,5.664999962,1.70599997,29.19400024
2016/8/13 07:00,15.40499973,5.559000015,9.666000366,2.415999889,5.573999882,1.949000001,30.67099953
2016/8/13 08:00,14.19999981,5.223999977,10.51799965,2.914000034,3.259000063,1.552999973,30.81200027
2016/8/13 09:00,12.18999958,4.085999966,8.38599968,4.086999893,3.686000109,1.523000002,31.23399925
2016/8/13 10:00,13.86499977,6.229000092,9.131999969,3.980000019,4.234000206,1.371000051,32.64099884
2016/8/13 11:00,14.73600006,6.229000092,9.274999619,3.625,4.873000145,1.401000023,32.43000031
2016/8/13 12:00,14.73600006,5.827000141,9.737000465,3.802000046,4.751999855,1.279000044,32.28900146
2016/8/13 13:00,15.13700008,5.894000053,10.19900036,3.838000059,5.269000053,1.432000041,33.34400177
2016/8/13 14:00,15.27099991,6.162000179,9.913999557,3.517999887,5.177999973,1.552999973,34.89199829
2016/8/13 15:00,14.93700027,5.492000103,9.559000015,3.197999954,4.690999985,1.371000051,35.80699921
2016/8/13 16:00,13.19499969,5.290999889,8.777000427,3.233999968,4.447000027,1.218000054,36.65100098
2016/8/13 17:00,13.06099987,5.357999802,8.741999626,3.305000067,4.416999817,1.340000033,36.79100037
2016/8/13 18:00,12.79300022,5.090000153,8.279999733,3.339999914,4.598999977,1.491999984,35.45500183
2016/8/13 19:00,13.86499977,5.69299984,9.416999817,3.552999973,4.965000153,1.340000033,33.76699829
2016/8/13 20:00,19.89299965,6.96600008,12.61499977,4.086999893,7.188000202,1.644999981,33.06299973
2016/8/13 21:00,18.95499992,7.434999943,11.97500038,4.263999939,6.945000172,1.583999991,32.64099884
2016/8/13 22:00,19.35700035,5.223999977,12.93500042,2.239000082,6.0,1.491999984,32.5
2016/8/13 23:00,18.08499908,4.21999979,12.50800037,2.451999903,5.604000092,1.462000012,32.28900146
2016/8/14 00:00,18.01799965,5.827000141,13.53899956,2.948999882,4.721000195,1.187999964,31.93799973
2016/8/14 01:00,19.15600014,5.960999966,14.92500019,3.696000099,4.324999809,1.187999964,31.72599983
2016/8/14 02:00,17.54899979,5.827000141,13.32600021,3.163000107,4.142000198,1.218000054,30.88199997
2016/8/14 03:00,16.00799942,7.434999943,12.04599953,5.578999996,3.746000051,1.156999946,30.38999939
2016/8/14 04:00,14.93700027,6.362999916,11.65499973,4.441999912,3.471999884,1.371000051,30.17900085
2016/8/14 05:00,14.06599998,5.559000015,10.6960001,3.588999987,3.471999884,1.156999946,29.61599922
2016/8/14 06:00,13.73099995,6.162000179,10.16300011,4.157999992,3.289999962,1.097000003,28.91300011
2016/8/14 07:00,13.9989996,7.099999905,10.09200001,4.335000038,3.137000084,1.309999943,30.67099953
2016/8/14 08:00,10.64999962,6.497000217,7.604000092,3.838000059,3.532999992,1.552999973,30.95299911
2016/8/14 09:00,11.98900032,6.229000092,8.065999985,3.872999907,3.654999971,1.523000002,31.16399956
2016/8/14 10:00,13.73099995,4.487999916,9.168000221,1.883000016,4.416999817,1.552999973,32.00799942
2016/8/14 11:00,14.46800041,4.152999878,9.701000214,1.812000036,4.965000153,1.491999984,32.57099915
2016/8/14 12:00,14.86999989,4.019000053,10.02099991,1.70599997,5.329999924,1.70599997,32.43000031
2016/8/14 13:00,16.47699928,4.152999878,10.44699955,1.491999984,5.696000099,1.523000002,33.34400177
2016/8/14 14:00,16.07500076,4.554999828,10.30500031,1.56400001,5.177999973,1.371000051,34.75099945
2016/8/14 15:00,15.27099991,4.487999916,9.737000465,1.56400001,4.782000065,1.371000051,35.8769989
2016/8/14 16:00,14.06599998,5.357999802,9.274999619,3.127000093,4.751999855,1.644999981,37.00299835
2016/8/14 17:00,13.59700012,5.894000053,8.847999573,3.872999907,4.690999985,1.432000041,36.36899948
2016/8/14 18:00,12.52499962,5.090000153,8.244000435,3.233999968,4.263999939,1.187999964,35.45500183
2016/8/14 19:00,13.66399956,5.492000103,8.989999771,3.482000113,4.630000114,1.340000033,33.06299973
2016/8/14 20:00,19.0890007,4.756000042,12.15299988,1.84800005,6.914000034,1.523000002,32.64099884
2016/8/14 21:00,18.35300064,4.085999966,11.72700024,1.56400001,6.671000004,1.491999984,32.7820015
2016/8/14 22:00,17.28100014,5.022999763,11.51299953,2.345000029,6.092000008,1.462000012,32.21900177
2016/8/14 23:00,16.40999985,4.622000217,11.12199974,2.273999929,5.361000061,1.371000051,31.86700058
2016/8/15 00:00,19.55800056,6.162000179,12.40200043,2.772000074,7.28000021,1.91900003,31.86700058
2016/8/15 01:00,17.54899979,5.894000053,11.19400024,2.806999922,6.671000004,1.76699996,31.16399956
2016/8/15 02:00,16.61100006,6.96600008,10.27000046,4.406000137,6.214000225,1.76699996,31.02300072
2016/8/15 03:00,15.67300034,7.099999905,9.913999557,4.300000191,5.725999832,1.674999952,30.38999939
2016/8/15 04:00,14.80300045,6.296000004,8.38599968,3.76699996,5.90899992,1.76699996,30.03800011
2016/8/15 05:00,16.07500076,6.96600008,9.559000015,4.300000191,5.84800005,1.76699996,29.82699966
2016/8/15 06:00,15.94099998,7.166999817,9.593999863,3.76699996,5.90899992,1.797000051,29.19400024
2016/8/15 07:00,15.13700008,7.769999981,8.954999924,4.300000191,5.84800005,2.131999969,30.74200058
2016/8/15 08:00,11.25300026,6.56400013,7.923999786,3.872999907,3.503000021,1.462000012,30.81200027
2016/8/15 09:00,11.92199993,6.697999954,8.527999878,3.944000006,3.411000013,1.371000051,31.375
2016/8/15 10:00,14.2670002,6.764999866,9.204000473,3.802000046,4.386000156,1.371000051,32.64099884
2016/8/15 11:00,14.66899967,6.56400013,9.451999664,3.980000019,4.721000195,1.309999943,32.57099915
2016/8/15 12:00,15.13700008,5.625999928,9.843000412,3.872999907,4.994999886,1.432000041,32.43000031
2016/8/15 13:00,16.27599907,4.487999916,11.15799999,1.99000001,5.269000053,1.432000041,33.34400177
2016/8/15 14:00,16.27599907,4.019000053,11.22900009,2.309999943,4.994999886,1.401000023,35.38499832
2016/8/15 15:00,15.40499973,4.085999966,10.05599976,1.491999984,4.965000153,1.491999984,35.8769989
2016/8/15 16:00,14.13300037,4.487999916,9.666000366,2.131999969,4.507999897,1.674999952,36.15800095
2016/8/15 17:00,13.59700012,5.894000053,9.168000221,3.838000059,4.477000237,1.401000023,36.93199921
2016/8/15 18:00,12.72599983,5.425000191,8.244000435,3.375999928,4.447000027,1.401000023,34.9620018
2016/8/15 19:00,14.33399963,5.625999928,9.204000473,3.375999928,4.994999886,1.371000051,33.13299942
2016/8/15 20:00,19.29000092,4.487999916,12.43700027,2.131999969,7.006000042,1.491999984,31.86700058
2016/8/15 21:00,18.88800049,4.152999878,12.47299957,2.025000095,6.395999908,1.371000051,31.86700058
2016/8/15 22:00,20.22800064,6.09499979,14.3210001,3.552999973,5.604000092,1.340000033,32.43000031
2016/8/15 23:00,18.95499992,5.827000141,14.21399975,3.092000008,5.300000191,1.401000023,32.5
2016/8/16 00:00,20.09399986,5.157000065,14.4630003,3.233999968,4.934000015,1.371000051,31.72599983
2016/8/16 01:00,17.34799957,5.425000191,13.36100006,3.127000093,4.234000206,1.156999946,31.16399956
2016/8/16 02:00,17.28100014,6.697999954,13.25500011,4.762000084,3.746000051,1.126999974,31.09300041
2016/8/16 03:00,15.40499973,4.756000042,12.04599953,2.415999889,3.686000109,1.097000003,30.67099953
2016/8/16 04:00,16.40999985,5.157000065,12.57900047,3.197999954,3.319999933,1.065999985,30.67099953
2016/8/16 05:00,14.33399963,5.625999928,11.15799999,4.122000217,3.229000092,1.065999985,29.89699936
2016/8/16 06:00,11.38700008,5.492000103,8.173000336,3.233999968,3.289999962,1.097000003,29.82699966
2016/8/16 07:00,10.44900036,4.956999779,7.604000092,2.984999895,3.046000004,1.309999943,30.45999908
2016/8/16 08:00,8.774000168,4.354000092,5.507999897,2.842999935,3.319999933,1.279000044,30.88199997
2016/8/16 09:00,10.31499958,4.889999866,6.538000107,2.772000074,3.625,1.309999943,30.88199997
2016/8/16 10:00,12.05599976,4.822999954,7.390999794,2.664999962,4.142000198,1.552999973,31.72599983
2016/8/16 11:00,12.99400043,5.625999928,7.639999866,2.914000034,4.598999977,1.491999984,31.86700058
2016/8/16 12:00,13.06099987,5.357999802,8.031000137,2.523000002,4.903999805,1.432000041,32.36000061
2016/8/16 13:00,14.66899967,5.223999977,8.421999931,2.736000061,5.725999832,1.552999973,33.34400177
2016/8/16 14:00,13.59700012,4.889999866,8.208999634,2.664999962,5.361000061,1.552999973,35.03300095
2016/8/16 15:00,13.12800026,5.157000065,7.532999992,2.381000042,4.903999805,1.340000033,35.45500183
2016/8/16 16:00,11.85499954,4.287000179,7.390999794,2.203000069,4.477000237,1.462000012,36.36899948
2016/8/16 17:00,11.25300026,3.818000078,6.751999855,1.953999996,4.477000237,1.340000033,36.36899948
2016/8/16 18:00,10.91800022,3.750999928,6.467000008,1.953999996,4.447000027,1.552999973,34.54000092
2016/8/16 19:00,11.92199993,3.88499999,7.0,2.025000095,4.934000015,1.309999943,33.06299973
2016/8/16 20:00,16.40999985,5.357999802,9.451999664,2.309999943,7.40199995,1.491999984,31.86700058
2016/8/16 21:00,18.35300064,4.019000053,11.86900043,1.207999945,6.518000126,1.674999952,32.28900146
2016/8/16 22:00,18.82099915,5.559000015,12.57900047,2.061000109,5.879000187,1.401000023,31.375
2016/8/16 23:00,18.35300064,5.425000191,13.36100006,2.486999989,5.329999924,1.279000044,31.16399956
2016/8/17 00:00,18.01799965,5.827000141,13.75199986,2.984999895,4.630000114,1.218000054,30.53100014
2016/8/17 01:00,18.15200043,5.357999802,13.36100006,3.305000067,4.386000156,1.218000054,29.89699936
2016/8/17 02:00,17.07999992,4.68900013,13.32600021,2.984999895,3.868000031,1.156999946,29.47500038
2016/8/17 03:00,14.06599998,6.296000004,11.15799999,4.051000118,3.503000021,1.065999985,29.12400055
2016/8/17 04:00,14.19999981,5.960999966,11.33600044,4.263999939,3.107000113,1.340000033,28.42000008
2016/8/17 05:00,12.32400036,4.554999828,9.026000023,2.914000034,3.107000113,1.126999974,28.56100082
2016/8/17 06:00,12.92700005,5.157000065,9.06099987,3.092000008,3.319999933,1.218000054,28.35000038
2016/8/17 07:00,10.11400032,4.68900013,8.38599968,3.588999987,2.253999949,0.852999985,29.40500069
2016/8/17 08:00,10.18099976,5.827000141,7.214000225,3.233999968,2.862999916,1.248999953,29.96800041
2016/8/17 09:00,12.05599976,5.960999966,8.244000435,3.625,3.441999912,1.432000041,30.31999969
2016/8/17 10:00,14.06599998,6.56400013,9.807999611,4.014999866,4.172999859,1.491999984,31.16399956
2016/8/17 11:00,14.40100002,6.429999828,9.913999557,4.19299984,4.538000107,1.371000051,31.23399925
2016/8/17 12:00,15.00399971,5.960999966,9.772000313,3.660000086,4.598999977,1.613999963,32.5
2016/8/17 13:00,16.54400063,5.894000053,11.19400024,3.838000059,5.421999931,1.613999963,32.64099884
2016/8/17 14:00,16.00799942,6.697999954,10.5539999,3.944000006,5.329999924,1.644999981,34.25899887
2016/8/17 15:00,15.20400047,6.229000092,10.02099991,4.051000118,4.934000015,1.644999981,34.40000153
2016/8/17 16:00,13.73099995,5.492000103,8.883999825,3.127000093,4.598999977,1.552999973,35.52500153
2016/8/17 17:00,13.32900047,5.157000065,8.883999825,3.305000067,4.295000076,1.523000002,35.73600006
2016/8/17 18:00,12.59200001,5.090000153,8.244000435,3.055999994,4.263999939,1.491999984,34.54000092
2016/8/17 19:00,13.52999973,4.68900013,8.777000427,2.594000101,4.659999847,1.340000033,32.99300003
2016/8/17 20:00,18.62000084,5.69299984,11.61999989,2.984999895,7.006000042,1.491999984,32.7820015
2016/8/17 21:00,17.95100021,5.827000141,11.30000019,3.055999994,6.730999947,1.735999942,32.21900177
2016/8/17 22:00,17.61599922,6.631000042,11.76200008,4.335000038,5.940000057,1.552999973,31.375
2016/8/17 23:00,17.88400078,5.960999966,12.72200012,3.588999987,5.300000191,1.401000023,31.16399956
2016/8/18 00:00,20.89800072,6.96600008,12.61499977,2.878000021,7.218999863,1.888000011,30.53100014
2016/8/18 01:00,19.0890007,8.171999931,11.72700024,4.690999985,6.762000084,1.91900003,30.17900085
2016/8/18 02:00,16.47699928,6.764999866,10.05599976,4.19299984,6.335000038,1.76699996,30.17900085
2016/8/18 03:00,16.54400063,7.099999905,10.4119997,4.335000038,5.96999979,1.76699996,29.75699997
2016/8/18 04:00,14.66899967,6.162000179,8.989999771,3.375999928,5.604000092,1.76699996,29.33499908
2016/8/18 05:00,16.07500076,6.96600008,10.3760004,4.65500021,5.635000229,1.797000051,28.91300011
2016/8/18 06:00,15.20400047,7.234000206,9.772000313,4.014999866,5.940000057,1.91900003,28.42000008
2016/8/18 07:00,14.46800041,7.032999992,7.994999886,3.838000059,5.84800005,1.949000001,29.75699997
2016/8/18 08:00,11.38700008,6.09499979,8.777000427,4.335000038,3.503000021,1.552999973,30.38999939
2016/8/18 09:00,12.59200001,6.631000042,8.812999725,4.014999866,3.503000021,1.523000002,30.60099983
2016/8/18 10:00,14.06599998,5.827000141,9.31000042,3.76699996,4.538000107,1.462000012,31.93799973
2016/8/18 11:00,14.66899967,5.894000053,9.380999565,3.872999907,4.721000195,1.552999973,33.06299973
2016/8/18 12:00,15.40499973,6.027999878,9.807999611,3.019999981,5.238999844,1.491999984,33.48500061
2016/8/18 13:00,16.20899963,5.894000053,10.51799965,3.163000107,5.90899992,1.644999981,34.47000122
2016/8/18 14:00,15.53899956,5.760000229,10.3760004,3.411000013,5.390999794,1.523000002,36.08800125
2016/8/18 15:00,15.53899956,6.56400013,10.02099991,3.552999973,5.329999924,1.552999973,36.58000183
2016/8/18 16:00,14.19999981,5.559000015,9.380999565,3.339999914,5.086999893,1.583999991,38.4090004
2016/8/18 17:00,14.2670002,5.625999928,9.274999619,3.447000027,5.026000023,1.613999963,37.91699982
2016/8/18 18:00,13.12800026,5.357999802,8.350999832,3.019999981,4.751999855,1.613999963,35.59600067
2016/8/18 19:00,14.13300037,4.487999916,9.026000023,2.345000029,5.086999893,1.371000051,35.45500183
2016/8/18 20:00,19.82600021,4.421000004,12.47299957,1.527999997,7.370999813,1.76699996,33.9070015
2016/8/18 21:00,18.75399971,4.68900013,12.11699963,1.953999996,6.822999954,1.552999973,33.8370018
2016/8/18 22:00,22.17000008,6.631000042,16.06200027,3.588999987,6.0,1.491999984,34.04800034
2016/8/18 23:00,21.03199959,6.497000217,15.45800018,3.127000093,5.725999832,1.401000023,32.64099884
2016/8/19 00:00,21.16600037,6.631000042,16.06200027,3.980000019,4.934000015,1.340000033,33.27399826
2016/8/19 01:00,19.15600014,6.09499979,14.35599995,3.233999968,4.659999847,1.248999953,32.99300003
2016/8/19 02:00,19.55800056,5.960999966,14.99600029,3.660000086,4.386000156,1.309999943,32.71099854
2016/8/19 03:00,17.95100021,6.362999916,13.82299995,3.269000053,4.172999859,1.279000044,32.5
2016/8/19 04:00,17.75,6.162000179,14.0010004,3.660000086,3.71600008,1.218000054,32.21900177
2016/8/19 05:00,16.47699928,5.625999928,13.25500011,2.842999935,3.746000051,1.248999953,31.58600044
2016/8/19 06:00,16.00799942,5.157000065,12.50800037,2.415999889,3.838000059,1.309999943,32.21900177
2016/8/19 07:00,16.1420002,7.769999981,12.04599953,5.223999977,3.654999971,1.552999973,33.20399857
2016/8/19 08:00,14.93700027,5.69299984,11.19400024,3.055999994,3.746000051,1.583999991,35.31399918
2016/8/19 09:00,15.47200012,5.223999977,11.05099964,2.664999962,4.081999779,1.613999963,35.03300095
2016/8/19 10:00,14.60200024,5.827000141,10.05599976,3.76699996,5.177999973,1.552999973,37.14300156
2016/8/19 11:00,15.8739996,6.429999828,10.73200035,3.980000019,5.482999802,1.491999984,37.14300156
2016/8/19 12:00,17.41500092,5.69299984,10.97999954,3.730999947,5.787000179,1.613999963,37.91699982
2016/8/19 13:00,17.41500092,4.68900013,11.61999989,1.91900003,5.81799984,1.401000023,37.2140007
2016/8/19 14:00,16.27599907,4.152999878,10.5539999,1.315000057,5.147999763,1.401000023,36.86199951
2016/8/19 15:00,15.73999977,5.492000103,10.66100025,4.19299984,5.026000023,1.371000051,38.76100159
2016/8/19 16:00,14.73600006,5.559000015,9.701000214,3.019999981,4.994999886,1.613999963,39.04299927
2016/8/19 17:00,14.19999981,5.357999802,9.204000473,3.019999981,5.026000023,1.432000041,38.54999924
2016/8/19 18:00,13.26200008,4.68900013,8.456999779,2.594000101,4.782000065,1.491999984,36.08800125
2016/8/19 19:00,16.1420002,4.756000042,10.09200001,2.381000042,6.122000217,1.491999984,35.80699921
2016/8/19 20:00,20.02700043,4.487999916,12.57900047,1.527999997,7.522999763,1.76699996,34.75099945
2016/8/19 21:00,19.02199936,4.152999878,12.15299988,1.421000004,7.28000021,1.797000051,33.8370018
2016/8/19 22:00,22.70599937,8.572999954,16.16799927,4.547999859,6.335000038,1.613999963,34.61100006
2016/8/19 23:00,23.6439991,6.96600008,17.3409996,4.19299984,5.787000179,1.552999973,33.8370018
2016/8/20 00:00,19.75900078,6.429999828,14.81799984,3.980000019,5.238999844,1.432000041,35.38499832
2016/8/20 01:00,19.95999908,6.229000092,15.42199993,3.872999907,4.782000065,1.309999943,34.89199829
2016/8/20 02:00,17.81699944,5.357999802,13.50300026,2.984999895,4.447000027,1.218000054,35.03300095
2016/8/20 03:00,17.28100014,5.492000103,12.82800007,2.700999975,4.142000198,1.279000044,33.8370018
2016/8/20 04:00,15.8739996,6.497000217,12.29500008,4.370999813,3.806999922,1.279000044,34.18899918
2016/8/20 05:00,14.2670002,4.622000217,10.8739996,2.594000101,3.625,1.279000044,33.55599976
2016/8/20 06:00,15.13700008,6.429999828,11.76200008,4.263999939,3.686000109,1.156999946,32.99300003
2016/8/20 07:00,15.47200012,6.764999866,11.65499973,4.762000084,3.532999992,1.309999943,33.62599945
2016/8/20 08:00,15.53899956,7.636000156,11.65499973,5.046000004,3.654999971,1.462000012,34.75099945
2016/8/20 09:00,14.86999989,7.434999943,10.8739996,4.300000191,3.838000059,1.432000041,35.38499832
2016/8/20 10:00,17.48200035,6.831999779,12.22399998,4.903999805,4.965000153,1.523000002,36.29899979
2016/8/20 11:00,15.13700008,5.559000015,9.666000366,2.842999935,4.994999886,1.552999973,35.66600037
2016/8/20 12:00,10.31499958,4.421000004,6.005000114,2.239000082,4.295000076,1.218000054,34.68099976
2016/8/20 13:00,11.45400047,4.554999828,7.143000126,2.630000114,4.051000118,1.218000054,33.27399826
2016/8/20 14:00,10.91800022,4.019000053,6.965000153,2.486999989,4.142000198,1.309999943,32.43000031
2016/8/20 15:00,10.51599979,4.421000004,7.177999973,2.772000074,3.503000021,1.218000054,33.13299942
2016/8/20 16:00,9.711999893,3.750999928,7.320000172,2.381000042,2.802000046,0.913999975,31.375
2016/8/20 17:00,11.38700008,4.085999966,7.284999847,2.096999884,4.081999779,1.309999943,32.7820015
2016/8/20 18:00,7.903999805,2.411000013,5.578999996,1.457000017,2.28399992,0.670000017,30.53100014
2016/8/20 19:00,8.907999992,2.545000076,6.395999908,1.56400001,2.528000116,0.670000017,30.24900055
2016/8/20 20:00,12.12300014,3.214999914,8.493000031,1.953999996,3.594000101,0.760999978,27.43499947
2016/8/20 21:00,14.40100002,4.554999828,9.87899971,2.736000061,4.598999977,1.036000013,27.9279995
2016/8/20 22:00,14.40100002,5.827000141,10.19900036,3.375999928,3.868000031,1.036000013,27.78700066
2016/8/20 23:00,15.27099991,7.166999817,12.40200043,4.833000183,3.381000042,1.036000013,27.9279995
2016/8/21 00:00,14.60200024,6.296000004,11.08699989,4.263999939,3.259000063,0.975000024,27.43499947
2016/8/21 01:00,15.06999969,6.96600008,12.22399998,4.833000183,2.924000025,1.004999995,27.01300049
2016/8/21 02:00,13.79800034,6.96600008,11.15799999,4.65500021,2.772000074,1.004999995,27.71699905
2016/8/21 03:00,13.32900047,6.631000042,11.30000019,5.010000229,2.559000015,0.975000024,28.20899963
2016/8/21 04:00,13.06099987,5.625999928,10.05599976,3.802000046,2.315000057,0.913999975,28.91300011
2016/8/21 05:00,11.92199993,3.013999939,9.451999664,1.70599997,2.345000029,0.883000016,28.06800079
2016/8/21 06:00,13.4630003,4.085999966,11.05099964,2.273999929,2.680000067,0.913999975,26.5909996
2016/8/21 07:00,13.32900047,4.822999954,10.16300011,3.233999968,2.559000015,1.004999995,27.43499947
2016/8/21 08:00,12.6590004,4.354000092,9.487999916,2.594000101,2.650000095,1.036000013,27.9279995
2016/8/21 09:00,10.58300018,3.08100009,7.960000038,1.63499999,2.740999937,1.126999974,28.84199905
2016/8/21 10:00,10.98499966,5.157000065,7.747000217,3.339999914,3.349999905,1.126999974,29.89699936
2016/8/21 11:00,10.98499966,4.822999954,7.532999992,2.984999895,3.806999922,0.944000006,30.24900055
2016/8/21 12:00,10.18099976,4.421000004,6.965000153,2.523000002,3.319999933,1.065999985,30.31999969
2016/8/21 13:00,11.31999969,4.421000004,7.071000099,2.630000114,3.654999971,1.097000003,30.67099953
2016/8/21 14:00,11.18599987,4.152999878,7.143000126,2.594000101,3.532999992,1.156999946,31.09300041
2016/8/21 15:00,10.91800022,4.756000042,7.071000099,2.630000114,3.229000092,1.065999985,30.38999939
2016/8/21 16:00,9.979999542,3.951999903,6.857999802,2.273999929,3.167999983,1.156999946,31.02300072
2016/8/21 17:00,10.18099976,3.818000078,6.644999981,2.309999943,3.503000021,1.126999974,30.38999939
2016/8/21 18:00,9.376999855,3.750999928,5.791999817,2.273999929,3.349999905,1.065999985,28.91300011
2016/8/21 19:00,9.979999542,3.684000015,6.361000061,2.309999943,3.471999884,0.975000024,28.9829998
2016/8/21 20:00,14.53499985,4.487999916,9.23900032,2.594000101,5.300000191,1.156999946,27.78700066
2016/8/21 21:00,14.60200024,4.085999966,10.27000046,2.664999962,4.659999847,1.036000013,27.50600052
2016/8/21 22:00,14.53499985,3.818000078,10.16300011,2.096999884,4.111999989,1.126999974,27.99799919
2016/8/21 23:00,15.73999977,5.022999763,11.65499973,3.163000107,3.594000101,1.097000003,27.71699905
2016/8/22 00:00,20.02700043,6.831999779,14.0010004,4.157999992,5.756999969,1.613999963,27.50600052
2016/8/22 01:00,19.15600014,6.162000179,13.43200016,4.406000137,5.361000061,1.491999984,27.43499947
2016/8/22 02:00,18.08499908,6.429999828,12.47299957,4.122000217,5.026000023,1.462000012,28.9829998
2016/8/22 03:00,16.20899963,6.229000092,11.40699959,3.447000027,5.026000023,1.552999973,27.78700066
2016/8/22 04:00,17.88400078,5.625999928,12.86400032,3.660000086,4.965000153,1.583999991,29.89699936
2016/8/22 05:00,15.80700016,4.889999866,10.6960001,3.092000008,4.507999897,1.340000033,29.54599953
2016/8/22 06:00,15.80700016,5.157000065,11.22900009,3.055999994,4.751999855,1.401000023,29.96800041
2016/8/22 07:00,13.86499977,6.631000042,8.812999725,3.944000006,4.598999977,1.583999991,29.0529995
2016/8/22 08:00,9.845999718,4.554999828,7.888999939,3.625,1.91900003,0.822000027,23.49600029
2016/8/22 09:00,8.640000343,4.554999828,6.395999908,3.269000053,1.980000019,0.822000027,25.39500046
2016/8/22 10:00,10.85099983,5.425000191,7.106999874,3.482000113,3.229000092,1.218000054,28.35000038
2016/8/22 11:00,10.51599979,4.152999878,7.355999947,2.948999882,2.954999924,1.036000013,29.12400055
2016/8/22 12:00,9.376999855,4.287000179,6.928999901,2.664999962,2.680000067,0.944000006,29.82699966
2016/8/22 13:00,9.175999641,4.421000004,6.822999954,2.451999903,2.772000074,1.004999995,29.47500038
2016/8/22 14:00,9.711999893,4.421000004,6.395999908,2.345000029,2.832999945,1.097000003,28.70199966
2016/8/22 15:00,8.975000381,3.818000078,6.361000061,2.630000114,2.772000074,1.004999995,29.12400055
2016/8/22 16:00,8.907999992,4.152999878,6.254000187,2.842999935,2.618999958,1.004999995,28.84199905
2016/8/22 17:00,10.04699993,4.287000179,6.681000233,2.772000074,3.381000042,1.279000044,28.77199936
2016/8/22 18:00,8.907999992,3.88499999,5.862999916,2.415999889,3.015000105,1.097000003,28.13899994
2016/8/22 19:00,10.71700001,4.019000053,7.0,2.451999903,3.71600008,1.097000003,27.01300049
2016/8/22 20:00,12.52499962,4.019000053,8.137999535,2.486999989,4.355999947,1.097000003,26.66200066
2016/8/22 21:00,13.32900047,4.354000092,9.487999916,2.594000101,3.928999901,0.975000024,26.73200035
2016/8/22 22:00,13.59700012,3.750999928,10.02099991,2.061000109,3.289999962,1.036000013,27.15399933
2016/8/22 23:00,13.86499977,3.549999952,10.9090004,2.594000101,3.046000004,0.975000024,26.80200005
2016/8/23 00:00,14.13300037,4.287000179,11.54899979,3.127000093,2.772000074,0.975000024,27.15399933
2016/8/23 01:00,14.33399963,4.889999866,12.33100033,2.914000034,2.528000116,0.852999985,27.01300049
2016/8/23 02:00,14.06599998,4.756000042,11.33600044,2.594000101,2.497999907,0.883000016,27.01300049
2016/8/23 03:00,13.32900047,6.497000217,10.94499969,4.263999939,2.253999949,0.852999985,26.73200035
2016/8/23 04:00,13.59700012,6.497000217,10.8380003,5.046000004,2.163000107,0.822000027,26.66200066
2016/8/23 05:00,11.18599987,5.425000191,9.416999817,3.980000019,2.131999969,0.731000006,26.80200005
2016/8/23 06:00,13.52999973,6.162000179,10.80300045,4.584000111,2.588999987,0.822000027,26.30999947
2016/8/23 07:00,11.98900032,6.09499979,9.31000042,4.547999859,2.375999928,0.975000024,26.5909996
2016/8/23 08:00,12.39099979,5.894000053,9.345999718,4.051000118,2.437000036,1.004999995,28.06800079
2016/8/23 09:00,9.979999542,4.956999779,6.822999954,3.055999994,2.497999907,1.065999985,28.27899933
2016/8/23 10:00,11.05200005,5.625999928,7.747000217,3.163000107,3.411000013,1.097000003,28.35000038
2016/8/23 11:00,12.39099979,5.492000103,8.883999825,3.696000099,3.532999992,1.036000013,29.54599953
2016/8/23 12:00,11.05200005,4.421000004,7.106999874,2.559000015,3.503000021,1.279000044,29.61599922
2016/8/23 13:00,12.12300014,4.956999779,7.639999866,3.092000008,3.654999971,1.065999985,30.53100014
2016/8/23 14:00,11.78800011,4.889999866,7.604000092,2.914000034,3.532999992,1.036000013,31.86700058
2016/8/23 15:00,10.98499966,4.822999954,7.994999886,3.127000093,3.349999905,1.248999953,32.14899826
2016/8/23 16:00,10.58300018,4.622000217,7.427000046,2.630000114,3.229000092,1.187999964,33.13299942
2016/8/23 17:00,10.64999962,5.022999763,7.284999847,3.092000008,3.411000013,1.156999946,32.85200119
2016/8/23 18:00,9.779000282,3.88499999,6.467000008,2.345000029,3.319999933,1.065999985,31.51499939
2016/8/23 19:00,11.25300026,3.951999903,7.284999847,2.273999929,3.928999901,1.156999946,30.88199997
2016/8/23 20:00,15.60599995,5.559000015,10.12699986,3.163000107,5.573999882,1.036000013,29.68600082
2016/8/23 21:00,14.13300037,4.956999779,9.097000122,2.878000021,4.994999886,1.248999953,29.75699997
2016/8/23 22:00,13.73099995,6.09499979,9.666000366,3.90899992,4.172999859,1.187999964,29.47500038
2016/8/23 23:00,13.39599991,6.09499979,10.02099991,4.086999893,3.625,1.065999985,29.47500038
2016/8/24 00:00,14.46800041,6.027999878,11.58399963,4.833000183,3.107000113,1.065999985,28.91300011
2016/8/24 01:00,13.59700012,6.362999916,10.4119997,4.619999886,3.441999912,1.065999985,28.27899933
2016/8/24 02:00,11.98900032,5.760000229,9.451999664,3.944000006,2.650000095,0.852999985,28.20899963
2016/8/24 03:00,12.39099979,6.497000217,10.12699986,4.868000031,2.588999987,0.944000006,27.50600052
2016/8/24 04:00,10.04699993,5.022999763,7.320000172,3.233999968,2.497999907,0.944000006,27.29500008
2016/8/24 05:00,11.92199993,5.960999966,9.026000023,4.051000118,2.618999958,0.944000006,26.87299919
2016/8/24 06:00,11.45400047,5.290999889,8.635000229,3.339999914,2.588999987,0.822000027,26.5909996
2016/8/24 07:00,12.12300014,6.429999828,9.737000465,4.477000237,2.437000036,1.004999995,26.94300079
2016/8/24 08:00,10.64999962,5.492000103,7.994999886,3.76699996,2.497999907,1.126999974,27.71699905
2016/8/24 09:00,10.71700001,5.559000015,7.568999767,3.802000046,2.497999907,1.065999985,28.13899994
2016/8/24 10:00,11.5880003,5.357999802,7.710999966,3.552999973,3.197999954,1.126999974,29.54599953
2016/8/24 11:00,11.72099972,4.756000042,8.137999535,3.055999994,3.77699995,1.065999985,29.61599922
2016/8/24 12:00,11.65499973,4.956999779,7.427000046,2.523000002,3.471999884,1.156999946,29.89699936
2016/8/24 13:00,13.4630003,4.554999828,8.670999527,2.700999975,4.081999779,1.126999974,30.67099953
2016/8/24 14:00,11.72099972,5.157000065,8.777000427,3.127000093,3.898999929,1.248999953,32.57099915
2016/8/24 15:00,12.85999966,5.69299984,9.204000473,3.872999907,3.594000101,1.126999974,32.99300003
2016/8/24 16:00,10.91800022,5.090000153,7.639999866,3.339999914,3.319999933,1.218000054,34.18899918
2016/8/24 17:00,10.85099983,4.756000042,7.461999893,3.305000067,3.471999884,1.126999974,33.8370018
2016/8/24 18:00,9.845999718,3.951999903,6.502999783,2.451999903,3.289999962,1.065999985,31.79700089
2016/8/24 19:00,10.7840004,3.684000015,7.106999874,2.239000082,3.71600008,1.248999953,31.23399925
2016/8/24 20:00,15.06999969,4.622000217,9.666000366,2.700999975,5.300000191,1.156999946,30.17900085
2016/8/24 21:00,13.79800034,4.622000217,8.598999977,2.806999922,5.177999973,1.340000033,29.47500038
2016/8/24 22:00,15.13700008,6.429999828,11.76200008,4.406000137,4.081999779,1.097000003,29.19400024
2016/8/24 23:00,15.40499973,3.818000078,11.90400028,2.203000069,3.503000021,1.004999995,28.42000008
2016/8/25 00:00,17.28100014,5.559000015,12.47299957,2.984999895,5.604000092,1.583999991,28.06800079
2016/8/25 01:00,16.07500076,4.152999878,10.51799965,2.061000109,5.238999844,1.432000041,27.36499977
2016/8/25 02:00,13.79800034,3.348999977,9.097000122,1.63499999,4.873000145,1.371000051,27.15399933
2016/8/25 03:00,13.59700012,5.760000229,9.345999718,3.76699996,4.630000114,1.340000033,26.80200005
2016/8/25 04:00,12.99400043,5.69299984,8.598999977,3.269000053,4.447000027,1.248999953,26.30999947
2016/8/25 05:00,13.59700012,5.492000103,8.847999573,3.411000013,4.538000107,1.309999943,26.5909996
2016/8/25 06:00,13.79800034,5.960999966,9.23900032,3.90899992,4.507999897,1.218000054,26.23900032
2016/8/25 07:00,15.27099991,5.090000153,10.02099991,2.273999929,4.477000237,1.432000041,27.9279995
2016/8/25 08:00,10.58300018,3.348999977,8.777000427,2.594000101,2.28399992,0.944000006,28.63100052
2016/8/25 09:00,10.51599979,5.559000015,7.390999794,3.163000107,2.467000008,0.944000006,29.61599922
2016/8/25 10:00,11.38700008,5.492000103,7.747000217,3.163000107,3.075999975,1.065999985,32.14899826
2016/8/25 11:00,11.5880003,5.223999977,7.994999886,3.019999981,3.594000101,1.065999985,31.65600014
2016/8/25 12:00,10.58300018,4.019000053,7.249000072,2.486999989,3.289999962,1.004999995,31.58600044
2016/8/25 13:00,12.72599983,4.956999779,8.527999878,2.664999962,3.806999922,1.036000013,33.06299973
2016/8/25 14:00,11.85499954,5.492000103,8.208999634,3.517999887,3.77699995,1.248999953,33.20399857
2016/8/25 15:00,12.45800018,4.822999954,8.244000435,3.055999994,3.746000051,1.340000033,32.85200119
2016/8/25 16:00,10.85099983,4.152999878,7.390999794,2.630000114,3.381000042,1.248999953,33.9070015
2016/8/25 17:00,11.05200005,4.68900013,7.498000145,2.948999882,3.594000101,1.097000003,33.69599915
2016/8/25 18:00,10.24800014,4.21999979,6.71600008,2.630000114,3.532999992,1.156999946,32.14899826
2016/8/25 19:00,12.32400036,4.287000179,8.031000137,2.381000042,4.355999947,1.156999946,31.86700058
2016/8/25 20:00,16.00799942,3.08100009,10.19900036,1.172999978,5.725999832,1.126999974,30.31999969
2016/8/25 21:00,16.47699928,4.622000217,11.51299953,2.559000015,4.873000145,1.187999964,30.17900085
2016/8/25 22:00,16.00799942,4.152999878,12.15299988,2.025000095,4.111999989,1.097000003,29.82699966
2016/8/25 23:00,16.47699928,5.157000065,12.64999962,3.588999987,3.77699995,1.248999953,28.77199936
2016/8/26 00:00,18.01799965,6.09499979,14.3920002,3.90899992,3.532999992,1.126999974,28.70199966
2016/8/26 01:00,16.54400063,5.625999928,13.96500015,3.517999887,3.107000113,0.944000006,28.13899994
2016/8/26 02:00,15.53899956,4.554999828,12.79300022,2.948999882,2.588999987,0.883000016,27.64599991
2016/8/26 03:00,15.3380003,7.301000118,13.25500011,5.188000202,2.375999928,0.822000027,27.85700035
2016/8/26 04:00,15.73999977,5.290999889,13.04100037,3.197999954,2.650000095,0.883000016,27.43499947
2016/8/26 05:00,14.86999989,6.96600008,12.40200043,4.619999886,2.772000074,0.913999975,26.66200066
2016/8/26 06:00,13.73099995,5.625999928,11.44200039,4.263999939,2.437000036,0.852999985,26.02799988
2016/8/26 07:00,11.72099972,5.760000229,9.843000412,4.014999866,2.00999999,0.913999975,25.32500076
2016/8/26 08:00,10.31499958,6.162000179,8.421999931,4.833000183,1.888000011,0.852999985,25.6060009
2016/8/26 09:00,9.444000244,5.760000229,7.249000072,4.300000191,2.315000057,1.036000013,26.80200005
2016/8/26 10:00,10.18099976,5.022999763,6.502999783,3.375999928,2.710999966,1.279000044,26.80200005
2016/8/26 11:00,9.109000206,4.956999779,6.395999908,3.055999994,2.832999945,1.097000003,27.36499977
2016/8/26 12:00,7.636000156,3.818000078,4.93900013,2.309999943,2.163000107,0.975000024,26.52099991
2016/8/26 13:00,8.171999931,3.684000015,5.295000076,2.594000101,2.345000029,1.036000013,27.43499947
2016/8/26 14:00,7.568999767,4.354000092,5.117000103,2.486999989,2.772000074,1.097000003,27.78700066
2016/8/26 15:00,7.368000031,4.085999966,5.578999996,2.736000061,1.888000011,0.883000016,27.08399963
2016/8/26 16:00,6.764999866,3.750999928,4.762000084,2.594000101,2.040999889,0.944000006,27.36499977
2016/8/26 17:00,7.636000156,3.415999889,5.081999779,2.309999943,2.497999907,1.004999995,25.81699944
2016/8/26 18:00,6.296000004,3.08100009,4.441999912,2.025000095,1.888000011,0.700999975,24.62100029
2016/8/26 19:00,6.296000004,2.477999926,4.441999912,1.56400001,1.76699996,0.547999978,23.84799957
2016/8/26 20:00,6.96600008,2.611999989,5.010000229,1.883000016,1.980000019,0.547999978,23.4260006
2016/8/26 21:00,7.434999943,2.545000076,4.868000031,0.816999972,2.559000015,0.883000016,23.00300026
2016/8/26 22:00,11.05200005,4.152999878,8.847999573,3.269000053,2.193000078,0.852999985,22.37000084
2016/8/26 23:00,11.25300026,3.08100009,9.630000114,1.70599997,2.163000107,1.004999995,22.0890007
2016/8/27 00:00,15.47200012,5.357999802,10.7670002,2.806999922,4.598999977,1.491999984,22.86300087
2016/8/27 01:00,15.13700008,4.354000092,10.51799965,3.019999981,4.295000076,1.462000012,23.63699913
2016/8/27 02:00,15.06999969,6.429999828,11.12199974,4.335000038,4.172999859,1.371000051,23.28499985
2016/8/27 03:00,15.20400047,6.631000042,11.15799999,4.796999931,4.111999989,1.340000033,23.21500015
2016/8/27 04:00,14.40100002,5.625999928,10.44699955,3.944000006,4.355999947,1.401000023,23.35499954
2016/8/27 05:00,16.94599915,5.492000103,12.29500008,2.984999895,4.447000027,1.309999943,23.0739994
2016/8/27 06:00,18.21899986,7.501999855,12.79300022,5.188000202,5.086999893,1.613999963,23.1439991
2016/8/27 07:00,14.19999981,4.822999954,9.131999969,2.309999943,4.782000065,1.85800004,23.56599998
2016/8/27 08:00,12.12300014,4.085999966,9.204000473,2.594000101,2.467000008,1.340000033,23.84799957
2016/8/27 09:00,9.51099968,3.148000002,6.857999802,1.350000024,2.345000029,1.340000033,25.25499916
2016/8/27 10:00,9.711999893,4.421000004,6.43200016,3.375999928,2.618999958,1.248999953,26.30999947
2016/8/27 11:00,9.31000042,4.68900013,6.361000061,2.451999903,3.229000092,1.065999985,26.66200066
2016/8/27 12:00,7.301000118,3.951999903,5.188000202,2.486999989,2.375999928,1.065999985,27.50600052
2016/8/27 13:00,7.368000031,3.617000103,4.93900013,2.451999903,2.345000029,1.187999964,27.57600021
2016/8/27 14:00,8.171999931,4.68900013,5.436999798,2.664999962,2.345000029,1.218000054,28.49099922
2016/8/27 15:00,8.23900032,3.88499999,5.295000076,2.381000042,2.193000078,1.065999985,28.20899963
2016/8/27 16:00,7.234000206,3.88499999,4.833000183,2.948999882,2.315000057,1.036000013,27.71699905
2016/8/27 17:00,8.305999756,4.21999979,5.543000221,2.664999962,2.710999966,1.036000013,27.71699905
2016/8/27 18:00,7.568999767,3.750999928,5.010000229,2.415999889,2.528000116,1.004999995,26.52099991
2016/8/27 19:00,6.631000042,3.282000065,4.335000038,2.061000109,2.253999949,0.975000024,26.02799988
2016/8/27 20:00,7.501999855,3.282000065,5.081999779,2.239000082,2.315000057,0.822000027,25.18400002
2016/8/27 21:00,7.166999817,2.678999901,4.65500021,1.491999984,2.467000008,0.913999975,24.34000015
2016/8/27 22:00,9.109000206,3.951999903,6.610000134,2.700999975,2.101999998,0.852999985,24.27000046
2016/8/27 23:00,10.91800022,5.223999977,8.598999977,3.411000013,2.163000107,0.913999975,23.98800087
2016/8/28 00:00,9.51099968,4.822999954,7.071000099,3.625,1.888000011,0.760999978,23.84799957
2016/8/28 01:00,8.505999565,4.421000004,6.076000214,2.664999962,1.735999942,0.731000006,23.49600029
2016/8/28 02:00,6.56400013,3.818000078,5.401000023,2.523000002,1.613999963,0.700999975,22.29999924
2016/8/28 03:00,7.368000031,3.415999889,5.828000069,2.878000021,1.583999991,0.731000006,22.1590004
2016/8/28 04:00,8.104999542,3.348999977,5.899000168,2.806999922,1.613999963,0.639999986,22.29999924
2016/8/28 05:00,7.836999893,4.085999966,6.289999962,2.486999989,1.85800004,0.670000017,20.96299934
2016/8/28 06:00,8.171999931,3.148000002,6.005000114,2.239000082,2.497999907,0.822000027,20.32999992
2016/8/28 07:00,9.444000244,4.287000179,6.928999901,3.092000008,2.618999958,1.065999985,21.66699982
2016/8/28 08:00,8.975000381,3.282000065,5.899000168,1.031000018,2.650000095,1.156999946,22.58099937
2016/8/28 09:00,8.43900013,4.756000042,5.258999825,2.948999882,2.497999907,1.156999946,25.32500076
2016/8/28 10:00,9.845999718,5.022999763,6.183000088,2.772000074,3.289999962,1.371000051,26.80200005
2016/8/28 11:00,9.578000069,4.956999779,6.822999954,3.233999968,2.984999895,1.248999953,26.80200005
2016/8/28 12:00,6.96600008,3.348999977,4.547999859,1.812000036,2.315000057,0.975000024,26.80200005
2016/8/28 13:00,8.43900013,4.085999966,5.578999996,2.878000021,2.467000008,1.097000003,27.57600021
2016/8/28 14:00,8.505999565,4.756000042,5.791999817,2.594000101,2.253999949,1.156999946,29.0529995
2016/8/28 15:00,6.831999779,3.348999977,4.690999985,2.594000101,2.131999969,1.097000003,28.91300011
2016/8/28 16:00,7.301000118,4.085999966,4.974999905,2.630000114,2.253999949,1.004999995,30.24900055
2016/8/28 17:00,7.903999805,3.750999928,5.223999977,2.381000042,2.740999937,1.036000013,30.24900055
2016/8/28 18:00,7.703000069,3.48300004,4.93900013,2.239000082,2.680000067,1.065999985,29.0529995
2016/8/28 19:00,6.96600008,3.08100009,4.547999859,1.91900003,2.375999928,0.944000006,27.64599991
2016/8/28 20:00,8.371999741,3.617000103,5.472000122,2.203000069,2.802000046,0.944000006,26.66200066
2016/8/28 21:00,7.368000031,3.348999977,4.903999805,2.451999903,2.375999928,0.822000027,25.81699944
2016/8/28 22:00,8.104999542,3.818000078,5.96999979,2.381000042,2.253999949,0.944000006,25.25499916
2016/8/28 23:00,8.505999565,4.354000092,5.899000168,2.594000101,2.193000078,0.944000006,24.62100029
2016/8/29 00:00,6.429999828,3.750999928,4.513000011,2.451999903,2.071000099,0.883000016,24.4810009
2016/8/29 01:00,7.703000069,3.750999928,5.899000168,2.523000002,1.949000001,0.883000016,23.98800087
2016/8/29 02:00,7.501999855,4.019000053,6.147999763,2.842999935,1.797000051,0.822000027,24.1989994
2016/8/29 03:00,7.099999905,4.019000053,4.762000084,2.736000061,1.85800004,0.852999985,23.63699913
2016/8/29 04:00,6.362999916,3.348999977,4.263999939,2.451999903,1.85800004,0.913999975,23.0739994
2016/8/29 05:00,7.368000031,3.013999939,5.258999825,2.486999989,2.071000099,0.791999996,22.58099937
2016/8/29 06:00,10.7840004,4.487999916,7.676000118,3.055999994,2.740999937,1.036000013,23.1439991
2016/8/29 07:00,8.305999756,4.756000042,5.578999996,2.523000002,2.467000008,1.218000054,23.91799927
2016/8/29 08:00,8.572999954,4.622000217,5.543000221,3.375999928,2.710999966,1.340000033,25.39500046
2016/8/29 09:00,8.975000381,5.223999977,6.254000187,3.552999973,2.740999937,1.340000033,26.66200066
2016/8/29 10:00,10.04699993,5.425000191,6.681000233,3.163000107,2.984999895,1.309999943,26.16900063
2016/8/29 11:00,9.845999718,4.756000042,6.681000233,2.948999882,3.289999962,1.309999943,25.81699944
2016/8/29 12:00,8.371999741,4.019000053,5.650000095,2.239000082,2.375999928,1.065999985,27.78700066
2016/8/29 13:00,8.774000168,4.622000217,5.828000069,2.914000034,2.528000116,1.156999946,28.42000008
2016/8/29 14:00,8.640000343,4.68900013,5.650000095,2.842999935,2.467000008,1.187999964,28.49099922
2016/8/29 15:00,8.706999779,4.756000042,5.472000122,2.948999882,2.588999987,1.187999964,29.33499908
2016/8/29 16:00,8.975000381,4.956999779,6.361000061,3.163000107,2.618999958,1.218000054,29.82699966
2016/8/29 17:00,8.774000168,4.554999828,6.361000061,2.948999882,2.710999966,1.218000054,29.26399994
2016/8/29 18:00,7.836999893,3.951999903,5.295000076,2.239000082,2.559000015,1.065999985,26.52099991
2016/8/29 19:00,7.434999943,3.148000002,4.833000183,1.953999996,2.528000116,0.944000006,26.09900093
2016/8/29 20:00,8.371999741,3.415999889,5.721000195,2.273999929,2.650000095,0.760999978,25.25499916
2016/8/29 21:00,10.38199997,3.818000078,7.427000046,2.594000101,2.375999928,0.852999985,24.5510006
2016/8/29 22:00,9.645000458,4.889999866,7.782000065,3.696000099,1.949000001,0.822000027,24.69199944
2016/8/29 23:00,10.91800022,5.625999928,8.883999825,3.802000046,1.949000001,0.913999975,24.83200073
2016/8/30 00:00,14.86999989,6.497000217,10.12699986,4.725999832,4.295000076,1.401000023,24.12899971
2016/8/30 01:00,14.66899967,7.099999905,10.3409996,4.584000111,4.081999779,1.340000033,23.91799927
2016/8/30 02:00,13.66399956,6.764999866,9.451999664,4.086999893,4.020999908,1.340000033,24.5510006
2016/8/30 03:00,13.52999973,6.296000004,9.666000366,4.014999866,3.898999929,1.309999943,24.4810009
2016/8/30 04:00,12.99400043,6.09499979,8.670999527,4.406000137,4.172999859,1.371000051,24.62100029
2016/8/30 05:00,15.06999969,6.831999779,9.949999809,4.014999866,4.751999855,1.432000041,24.62100029
2016/8/30 06:00,15.3380003,7.099999905,10.3760004,3.944000006,5.208000183,1.613999963,24.40999985
2016/8/30 07:00,16.20899963,6.027999878,11.65499973,3.375999928,4.965000153,1.76699996,24.90299988
2016/8/30 08:00,12.99400043,5.559000015,10.09200001,3.197999954,2.680000067,1.401000023,25.32500076
2016/8/30 09:00,9.779000282,4.622000217,7.284999847,3.019999981,2.375999928,1.156999946,26.52099991
2016/8/30 10:00,9.645000458,4.68900013,6.787000179,3.375999928,2.862999916,1.218000054,27.71699905
2016/8/30 11:00,9.913000107,4.756000042,7.0,3.055999994,3.015000105,1.126999974,27.78700066
2016/8/30 12:00,8.43900013,3.88499999,5.401000023,2.167999983,2.345000029,0.944000006,28.27899933
2016/8/30 13:00,8.572999954,4.354000092,6.324999809,2.914000034,2.223999977,1.004999995,28.70199966
2016/8/30 14:00,8.505999565,4.822999954,5.791999817,3.163000107,2.253999949,1.065999985,30.31999969
2016/8/30 15:00,7.903999805,4.68900013,6.111999989,3.588999987,2.223999977,1.097000003,30.03800011
