date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016/8/30 16:00,7.903999805,4.554999828,5.436999798,2.984999895,2.437000036,1.218000054,30.53100014
2016/8/30 17:00,8.907999992,4.421000004,5.899000168,3.019999981,2.772000074,1.248999953,30.31999969
2016/8/30 18:00,8.104999542,4.085999966,5.366000175,2.664999962,2.680000067,1.097000003,28.77199936
2016/8/30 19:00,7.769999981,3.617000103,5.188000202,2.167999983,2.588999987,1.036000013,26.87299919
2016/8/30 20:00,8.572999954,3.88499999,5.899000168,2.594000101,2.559000015,0.883000016,25.95800018
2016/8/30 21:00,9.51099968,3.617000103,7.532999992,2.523000002,2.253999949,0.852999985,25.25499916
2016/8/30 22:00,11.45400047,5.290999889,9.31000042,4.513000011,2.101999998,0.760999978,24.83200073
2016/8/30 23:00,12.79300022,3.818000078,10.9090004,2.273999929,1.949000001,0.791999996,24.40999985
2016/8/31 00:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 01:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 02:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 03:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 04:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 05:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 06:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 07:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 08:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 09:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 10:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 11:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 12:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 13:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 14:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 15:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 16:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 17:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 18:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 19:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 20:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 21:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 22:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/8/31 23:00,13.79800034,4.622000217,12.36600018,3.055999994,1.85800004,0.822000027,25.04400063
2016/9/1 00:00,16.00799942,7.234000206,10.8739996,4.619999886,4.538000107,1.552999973,26.30999947
2016/9/1 01:00,14.53499985,6.229000092,9.701000214,4.051000118,4.295000076,1.797000051,25.88800049
2016/9/1 02:00,14.40100002,4.487999916,9.772000313,2.061000109,4.477000237,1.583999991,25.74699974
2016/9/1 03:00,14.60200024,6.429999828,10.30500031,4.370999813,4.324999809,1.523000002,25.39500046
2016/9/1 04:00,12.32400036,5.157000065,8.598999977,3.305000067,4.324999809,1.552999973,25.25499916
2016/9/1 05:00,13.86499977,6.229000092,9.23900032,4.122000217,4.782000065,1.552999973,25.11400032
2016/9/1 06:00,14.60200024,4.287000179,9.737000465,1.457000017,5.147999763,1.735999942,24.69199944
2016/9/1 07:00,15.8739996,5.894000053,10.66100025,3.339999914,5.086999893,1.91900003,25.32500076
2016/9/1 08:00,10.38199997,3.549999952,7.214000225,1.84800005,2.680000067,1.401000023,26.30999947
2016/9/1 09:00,9.51099968,3.684000015,6.822999954,2.096999884,2.710999966,1.309999943,27.36499977
2016/9/1 10:00,10.18099976,3.818000078,7.0,1.315000057,3.046000004,1.401000023,28.70199966
2016/9/1 11:00,10.7840004,3.818000078,7.320000172,1.527999997,3.319999933,1.309999943,27.36499977
2016/9/1 12:00,8.774000168,4.487999916,6.005000114,2.772000074,2.437000036,1.126999974,27.71699905
2016/9/1 13:00,8.171999931,3.818000078,5.791999817,2.486999989,2.405999899,0.944000006,28.9829998
2016/9/1 14:00,8.43900013,3.951999903,5.828000069,2.630000114,2.467000008,1.218000054,30.53100014
2016/9/1 15:00,9.243000031,3.617000103,6.928999901,1.527999997,2.650000095,1.187999964,30.53100014
2016/9/1 16:00,9.51099968,3.48300004,6.610000134,1.598999977,2.650000095,1.613999963,30.74200058
2016/9/1 17:00,9.444000244,3.08100009,6.467000008,1.491999984,2.924000025,1.218000054,30.31999969
2016/9/1 18:00,8.305999756,4.152999878,5.68599987,2.736000061,2.650000095,1.097000003,30.10899925
2016/9/1 19:00,8.907999992,3.88499999,5.828000069,2.345000029,2.954999924,1.036000013,29.0529995
2016/9/1 20:00,9.779000282,3.818000078,6.573999882,2.381000042,3.259000063,1.065999985,28.42000008
2016/9/1 21:00,9.041999817,3.214999914,5.934000015,1.84800005,3.046000004,1.097000003,27.85700035
2016/9/1 22:00,9.31000042,4.287000179,6.183000088,2.381000042,2.862999916,1.065999985,27.64599991
2016/9/1 23:00,10.7840004,5.090000153,7.960000038,3.980000019,2.345000029,0.975000024,26.94300079
2016/9/2 00:00,12.12300014,6.09499979,9.451999664,3.980000019,2.28399992,1.065999985,26.80200005
2016/9/2 01:00,10.91800022,5.69299984,8.208999634,3.90899992,2.253999949,1.004999995,26.30999947
2016/9/2 02:00,10.51599979,5.760000229,8.56400013,4.086999893,2.163000107,1.036000013,25.95800018
2016/9/2 03:00,9.578000069,4.956999779,7.853000164,3.233999968,2.071000099,1.004999995,25.4659996
2016/9/2 04:00,10.38199997,4.822999954,8.56400013,3.447000027,1.949000001,0.944000006,24.90299988
2016/9/2 05:00,11.05200005,5.559000015,9.131999969,4.051000118,2.040999889,0.852999985,24.40999985
2016/9/2 06:00,12.52499962,3.951999903,9.23900032,2.309999943,2.710999966,1.004999995,24.1989994
2016/9/2 07:00,11.05200005,3.818000078,8.350999832,2.096999884,2.680000067,1.371000051,24.62100029
2016/9/2 08:00,10.91800022,4.554999828,8.456999779,2.594000101,2.832999945,1.462000012,24.83200073
2016/9/2 09:00,10.31499958,6.362999916,7.604000092,3.944000006,2.954999924,1.462000012,26.23900032
2016/9/2 10:00,10.7840004,6.296000004,7.532999992,3.838000059,3.107000113,1.491999984,28.06800079
2016/9/2 11:00,10.31499958,5.290999889,7.390999794,3.872999907,3.289999962,1.340000033,27.71699905
2016/9/2 12:00,8.907999992,4.554999828,5.543000221,2.167999983,2.862999916,1.309999943,28.56100082
2016/9/2 13:00,9.243000031,4.554999828,6.040999889,2.630000114,2.954999924,1.309999943,29.19400024
2016/9/2 14:00,8.975000381,5.290999889,6.040999889,3.127000093,3.075999975,1.371000051,31.72599983
2016/9/2 15:00,9.845999718,5.223999977,6.610000134,3.127000093,2.894000053,1.309999943,31.51499939
2016/9/2 16:00,9.444000244,4.354000092,6.538000107,2.878000021,2.832999945,1.340000033,31.72599983
2016/9/2 17:00,9.51099968,4.68900013,6.43200016,3.019999981,3.075999975,1.248999953,32.57099915
2016/9/2 18:00,8.774000168,4.287000179,5.756999969,2.664999962,2.984999895,1.218000054,30.17900085
2016/9/2 19:00,9.376999855,4.085999966,6.218999863,2.486999989,3.107000113,1.097000003,28.13899994
2016/9/2 20:00,10.18099976,4.085999966,6.681000233,2.523000002,3.441999912,1.156999946,27.50600052
2016/9/2 21:00,9.109000206,3.415999889,6.040999889,2.061000109,3.015000105,1.097000003,27.22400093
2016/9/2 22:00,10.38199997,4.889999866,7.994999886,3.375999928,2.528000116,1.036000013,26.87299919
2016/9/2 23:00,11.85499954,5.425000191,9.131999969,3.411000013,2.559000015,1.097000003,27.15399933
2016/9/3 00:00,12.6590004,5.69299984,7.853000164,3.127000093,4.813000202,1.735999942,26.66200066
2016/9/3 01:00,15.94099998,7.368000031,11.33600044,4.833000183,4.568999767,1.644999981,26.45000076
2016/9/3 02:00,14.40100002,6.764999866,9.772000313,4.441999912,4.447000027,1.583999991,26.09900093
2016/9/3 03:00,12.85999966,6.497000217,8.173000336,4.086999893,4.507999897,1.583999991,25.95800018
2016/9/3 04:00,14.06599998,5.69299984,8.777000427,3.944000006,4.598999977,1.674999952,26.16900063
2016/9/3 05:00,14.93700027,6.899000168,9.913999557,4.300000191,4.630000114,1.644999981,26.23900032
2016/9/3 06:00,16.87899971,7.301000118,11.76200008,4.65500021,5.421999931,1.827999949,25.95800018
2016/9/3 07:00,13.9989996,6.899000168,9.416999817,4.441999912,5.117000103,1.827999949,27.01300049
2016/9/3 08:00,8.43900013,5.69299984,6.040999889,3.517999887,2.710999966,1.523000002,27.71699905
2016/9/3 09:00,9.31000042,5.760000229,6.822999954,3.802000046,2.832999945,1.432000041,28.20899963
2016/9/3 10:00,11.05200005,5.625999928,7.320000172,3.90899992,3.259000063,1.432000041,28.91300011
2016/9/3 11:00,10.7840004,4.956999779,7.320000172,3.127000093,3.471999884,1.401000023,29.75699997
2016/9/3 12:00,9.979999542,4.822999954,6.894000053,3.375999928,2.772000074,1.126999974,30.67099953
2016/9/3 13:00,10.71700001,5.157000065,7.071000099,2.772000074,2.954999924,1.248999953,30.95299911
2016/9/3 14:00,9.578000069,5.090000153,6.928999901,3.696000099,2.772000074,1.340000033,30.10899925
2016/9/3 15:00,8.840999603,5.223999977,6.610000134,3.092000008,2.650000095,1.218000054,30.31999969
2016/9/3 16:00,8.774000168,4.889999866,6.395999908,3.696000099,2.618999958,1.218000054,30.81200027
2016/9/3 17:00,9.31000042,4.822999954,6.43200016,3.163000107,2.954999924,1.309999943,30.81200027
2016/9/3 18:00,7.903999805,4.019000053,5.258999825,2.700999975,2.650000095,1.097000003,28.84199905
2016/9/3 19:00,9.041999817,3.549999952,5.96999979,2.167999983,3.015000105,1.004999995,28.20899963
2016/9/3 20:00,9.444000244,3.549999952,6.289999962,2.131999969,3.046000004,0.944000006,28.06800079
2016/9/3 21:00,10.51599979,4.152999878,7.676000118,2.451999903,2.740999937,0.913999975,27.78700066
2016/9/3 22:00,10.38199997,4.354000092,7.81799984,2.914000034,2.375999928,0.944000006,27.50600052
2016/9/3 23:00,12.05599976,5.223999977,8.989999771,3.872999907,2.467000008,1.065999985,27.36499977
2016/9/4 00:00,11.11900043,4.822999954,8.954999924,3.90899992,2.345000029,1.036000013,27.01300049
2016/9/4 01:00,11.31999969,5.157000065,9.630000114,4.513000011,2.071000099,0.913999975,26.73200035
2016/9/4 02:00,11.72099972,4.956999779,8.989999771,3.944000006,2.071000099,0.944000006,26.5909996
2016/9/4 03:00,11.5880003,5.69299984,9.559000015,3.980000019,1.888000011,0.883000016,26.09900093
2016/9/4 04:00,10.38199997,5.157000065,8.421999931,3.233999968,1.980000019,0.883000016,25.81699944
2016/9/4 05:00,11.11900043,4.822999954,9.23900032,3.339999914,2.040999889,0.852999985,25.81699944
2016/9/4 06:00,13.19499969,6.027999878,10.73200035,3.944000006,2.710999966,1.004999995,25.95800018
2016/9/4 07:00,11.72099972,4.889999866,8.883999825,3.197999954,2.710999966,1.218000054,25.74699974
2016/9/4 08:00,10.11400032,4.554999828,7.676000118,3.055999994,2.710999966,1.279000044,26.37999916
2016/9/4 09:00,8.572999954,4.354000092,5.96999979,2.664999962,2.618999958,1.279000044,27.64599991
2016/9/4 10:00,9.979999542,4.487999916,7.106999874,2.984999895,2.740999937,1.248999953,28.27899933
2016/9/4 11:00,9.109000206,3.88499999,6.254000187,2.415999889,2.924000025,1.126999974,29.19400024
2016/9/4 12:00,7.166999817,3.013999939,4.619999886,1.56400001,2.528000116,1.097000003,29.12400055
2016/9/4 13:00,7.301000118,2.880000114,4.868000031,1.63499999,2.497999907,1.097000003,28.9829998
2016/9/4 14:00,7.166999817,3.148000002,4.833000183,1.812000036,2.315000057,1.036000013,28.84199905
2016/9/4 15:00,7.301000118,3.415999889,4.903999805,2.131999969,2.497999907,1.126999974,27.50600052
2016/9/4 16:00,7.368000031,3.88499999,5.046000004,2.594000101,2.253999949,1.156999946,26.80200005
2016/9/4 17:00,8.23900032,3.750999928,5.436999798,2.309999943,2.772000074,1.126999974,27.08399963
2016/9/4 18:00,6.96600008,3.282000065,4.584000111,2.061000109,2.375999928,1.004999995,26.09900093
2016/9/4 19:00,7.703000069,3.08100009,5.081999779,1.953999996,2.618999958,0.852999985,26.09900093
2016/9/4 20:00,7.903999805,3.08100009,5.081999779,1.883000016,2.740999937,0.883000016,25.74699974
2016/9/4 21:00,6.899000168,3.750999928,4.441999912,2.096999884,2.528000116,0.883000016,25.6060009
2016/9/4 22:00,8.505999565,4.68900013,6.147999763,3.339999914,2.223999977,0.883000016,25.11400032
2016/9/4 23:00,9.444000244,5.357999802,7.320000172,3.660000086,1.949000001,0.852999985,24.97299957
2016/9/5 00:00,12.52499962,6.96600008,11.44200039,5.862999916,1.888000011,0.852999985,24.90299988
2016/9/5 01:00,12.32400036,6.697999954,10.12699986,4.903999805,1.735999942,0.791999996,24.27000046
2016/9/5 02:00,11.65499973,6.56400013,9.274999619,4.263999939,1.644999981,0.852999985,24.4810009
2016/9/5 03:00,12.25699997,6.831999779,10.3760004,5.223999977,1.76699996,0.975000024,24.4810009
2016/9/5 04:00,12.52499962,6.162000179,10.23400021,4.513000011,1.949000001,0.944000006,24.34000015
2016/9/5 05:00,10.31499958,5.157000065,8.102000237,3.838000059,2.131999969,0.944000006,24.34000015
2016/9/5 06:00,13.66399956,6.56400013,10.3409996,4.868000031,2.710999966,1.065999985,24.27000046
2016/9/5 07:00,12.18999958,6.831999779,9.23900032,4.762000084,2.528000116,1.218000054,24.5510006
2016/9/5 08:00,10.24800014,7.032999992,7.782000065,4.370999813,2.559000015,1.401000023,24.90299988
2016/9/5 09:00,9.041999817,6.027999878,6.538000107,3.305000067,2.680000067,1.279000044,25.6060009
2016/9/5 10:00,9.913000107,4.956999779,6.928999901,3.305000067,2.862999916,1.279000044,26.30999947
2016/9/5 11:00,9.979999542,4.354000092,6.467000008,2.878000021,2.772000074,1.156999946,26.45000076
2016/9/5 12:00,8.371999741,4.287000179,5.68599987,2.415999889,2.437000036,1.036000013,27.50600052
2016/9/5 13:00,7.903999805,4.354000092,5.578999996,2.451999903,2.467000008,1.156999946,27.50600052
2016/9/5 14:00,7.836999893,4.822999954,5.721000195,3.127000093,2.223999977,1.065999985,28.20899963
2016/9/5 15:00,7.703000069,4.287000179,5.828000069,3.163000107,2.345000029,1.097000003,28.56100082
2016/9/5 16:00,7.501999855,4.21999979,5.117000103,2.948999882,2.345000029,1.097000003,29.82699966
2016/9/5 17:00,8.43900013,4.152999878,5.614999771,2.664999962,2.740999937,1.097000003,28.20899963
2016/9/5 18:00,7.501999855,3.88499999,4.868000031,2.381000042,2.559000015,1.065999985,27.85700035
2016/9/5 19:00,8.038000107,3.348999977,5.223999977,2.025000095,2.772000074,1.004999995,27.01300049
2016/9/5 20:00,8.038000107,3.282000065,5.329999924,2.061000109,2.710999966,0.944000006,26.16900063
2016/9/5 21:00,7.099999905,3.148000002,4.65500021,1.953999996,2.467000008,0.913999975,26.66200066
2016/9/5 22:00,7.703000069,3.48300004,4.762000084,2.096999884,2.193000078,0.944000006,26.45000076
2016/9/5 23:00,7.836999893,3.88499999,5.68599987,2.239000082,2.253999949,0.975000024,25.95800018
2016/9/6 00:00,11.78800011,5.827000141,7.532999992,3.625,4.507999897,1.613999963,25.74699974
2016/9/6 01:00,9.913000107,5.425000191,8.38599968,4.229000092,1.949000001,0.944000006,25.74699974
2016/9/6 02:00,11.25300026,4.756000042,6.857999802,2.806999922,4.234000206,1.462000012,25.32500076
2016/9/6 03:00,10.71700001,5.022999763,6.928999901,3.233999968,4.234000206,1.523000002,26.02799988
2016/9/6 04:00,10.7840004,5.157000065,7.249000072,3.233999968,4.263999939,1.583999991,25.74699974
2016/9/6 05:00,12.18999958,5.425000191,7.676000118,2.948999882,4.386000156,1.371000051,25.25499916
2016/9/6 06:00,13.39599991,4.554999828,8.244000435,2.948999882,4.934000015,1.462000012,23.77700043
2016/9/6 07:00,11.72099972,5.357999802,6.538000107,2.878000021,4.721000195,1.552999973,23.49600029
2016/9/6 08:00,8.975000381,4.21999979,6.538000107,3.447000027,2.131999969,1.187999964,22.93300056
2016/9/6 09:00,8.774000168,4.68900013,6.502999783,3.625,2.28399992,1.156999946,23.70700073
2016/9/6 10:00,9.109000206,4.956999779,6.361000061,3.163000107,2.650000095,1.218000054,24.40999985
2016/9/6 11:00,8.572999954,4.354000092,5.650000095,2.948999882,2.375999928,1.004999995,24.1989994
2016/9/6 12:00,6.429999828,3.549999952,4.406000137,2.239000082,1.76699996,0.852999985,23.91799927
2016/9/6 13:00,6.56400013,3.549999952,4.051000118,1.598999977,1.888000011,0.944000006,22.44099998
2016/9/6 14:00,6.09499979,3.214999914,4.263999939,2.415999889,1.888000011,1.065999985,21.73699951
2016/9/6 15:00,6.429999828,3.750999928,4.477000237,2.239000082,1.827999949,0.975000024,21.52599907
2016/9/6 16:00,5.960999966,3.08100009,3.944000006,1.669999957,1.980000019,1.065999985,20.96299934
2016/9/6 17:00,7.703000069,3.549999952,5.117000103,2.239000082,2.528000116,1.004999995,20.68199921
2016/9/6 18:00,6.229000092,2.812999964,3.980000019,1.669999957,2.131999969,0.852999985,20.19000053
2016/9/6 19:00,5.827000141,2.411000013,3.872999907,1.527999997,1.980000019,0.670000017,19.90800095
2016/9/6 20:00,5.625999928,2.411000013,3.552999973,1.491999984,2.193000078,0.760999978,19.48600006
2016/9/6 21:00,4.956999779,2.678999901,3.305000067,1.207999945,1.797000051,0.731000006,17.51600075
2016/9/6 22:00,4.68900013,2.477999926,3.980000019,1.91900003,1.371000051,0.547999978,17.51600075
2016/9/6 23:00,6.96600008,3.415999889,6.076000214,3.092000008,1.462000012,0.700999975,17.86800003
2016/9/7 00:00,8.104999542,4.019000053,6.965000153,3.197999954,1.523000002,0.731000006,18.00900078
2016/9/7 01:00,8.171999931,4.354000092,6.822999954,2.984999895,1.491999984,0.731000006,18.29000092
2016/9/7 02:00,8.371999741,4.554999828,6.928999901,3.233999968,1.279000044,0.609000027,18.21999931
2016/9/7 03:00,6.631000042,3.684000015,5.366000175,2.700999975,1.309999943,0.639999986,18.29000092
2016/9/7 04:00,8.104999542,4.019000053,6.894000053,3.197999954,1.432000041,0.700999975,18.36100006
2016/9/7 05:00,9.376999855,4.487999916,7.498000145,2.878000021,1.674999952,0.700999975,18.21999931
2016/9/7 06:00,10.71700001,5.090000153,8.421999931,3.375999928,2.497999907,0.852999985,18.50099945
2016/9/7 07:00,10.31499958,5.827000141,8.031000137,4.157999992,2.467000008,1.126999974,19.06399918
2016/9/7 08:00,9.31000042,5.357999802,6.43200016,3.019999981,2.437000036,1.156999946,19.62700081
2016/9/7 09:00,8.371999741,5.157000065,5.578999996,3.375999928,2.223999977,1.248999953,20.82299995
2016/9/7 10:00,9.041999817,5.425000191,6.254000187,3.447000027,2.559000015,1.279000044,21.45599937
2016/9/7 11:00,8.104999542,4.21999979,5.578999996,2.948999882,2.588999987,0.944000006,22.44099998
2016/9/7 12:00,5.960999966,3.617000103,3.90899992,1.598999977,1.980000019,0.975000024,23.63699913
2016/9/7 13:00,6.027999878,3.549999952,4.263999939,2.239000082,1.888000011,0.913999975,23.98800087
2016/9/7 14:00,6.899000168,3.951999903,4.477000237,2.096999884,1.888000011,0.975000024,25.18400002
2016/9/7 15:00,6.96600008,3.617000103,4.441999912,2.559000015,1.797000051,1.065999985,25.11400032
2016/9/7 16:00,6.697999954,3.818000078,4.93900013,2.486999989,1.888000011,1.004999995,25.95800018
2016/9/7 17:00,7.234000206,3.684000015,4.974999905,2.381000042,2.345000029,0.944000006,24.83200073
2016/9/7 18:00,6.631000042,3.348999977,4.441999912,2.131999969,2.131999969,0.944000006,24.1989994
2016/9/7 19:00,6.631000042,2.746000051,4.19299984,1.56400001,2.375999928,0.913999975,23.00300026
2016/9/7 20:00,6.497000217,3.013999939,4.441999912,1.812000036,2.131999969,0.852999985,22.65200043
2016/9/7 21:00,6.497000217,3.214999914,3.944000006,1.812000036,1.827999949,0.760999978,22.44099998
2016/9/7 22:00,5.223999977,3.214999914,3.588999987,1.953999996,1.552999973,0.760999978,22.44099998
2016/9/7 23:00,7.099999905,4.085999966,5.791999817,3.092000008,1.644999981,0.760999978,22.58099937
2016/9/8 00:00,10.38199997,5.090000153,6.218999863,3.019999981,3.868000031,1.340000033,22.0189991
2016/9/8 01:00,11.05200005,4.756000042,6.894000053,3.447000027,3.868000031,1.279000044,22.1590004
2016/9/8 02:00,10.11400032,5.357999802,6.43200016,3.838000059,3.838000059,1.340000033,22.0890007
2016/9/8 03:00,10.24800014,5.090000153,5.828000069,2.914000034,3.99000001,1.401000023,21.52599907
2016/9/8 04:00,10.44900036,5.290999889,5.650000095,3.127000093,4.111999989,1.462000012,21.80800056
2016/9/8 05:00,10.04699993,5.223999977,5.436999798,2.451999903,4.659999847,1.491999984,22.1590004
2016/9/8 06:00,12.85999966,5.827000141,7.214000225,3.625,5.208000183,1.552999973,21.45599937
2016/9/8 07:00,11.65499973,5.223999977,6.361000061,3.055999994,4.538000107,1.583999991,22.29999924
2016/9/8 08:00,8.23900032,4.354000092,5.899000168,2.736000061,2.588999987,1.340000033,23.28499985
2016/9/8 09:00,8.038000107,4.822999954,6.147999763,3.092000008,2.467000008,1.401000023,24.1989994
2016/9/8 10:00,8.975000381,4.956999779,5.899000168,2.842999935,2.862999916,1.371000051,25.4659996
2016/9/8 11:00,9.175999641,4.756000042,6.005000114,3.197999954,2.954999924,1.156999946,25.04400063
2016/9/8 12:00,7.368000031,3.617000103,4.370999813,1.669999957,2.223999977,1.036000013,25.4659996
2016/9/8 13:00,6.362999916,3.750999928,4.300000191,1.84800005,2.193000078,1.065999985,25.88800049
2016/9/8 14:00,7.568999767,3.951999903,4.903999805,2.131999969,2.131999969,1.065999985,27.9279995
2016/9/8 15:00,6.764999866,3.951999903,5.329999924,2.486999989,2.131999969,1.248999953,27.78700066
2016/9/8 16:00,6.899000168,3.750999928,4.93900013,2.415999889,2.345000029,1.156999946,27.71699905
2016/9/8 17:00,7.568999767,3.88499999,5.188000202,2.594000101,2.437000036,1.036000013,27.22400093
2016/9/8 18:00,6.831999779,3.282000065,4.477000237,2.025000095,2.28399992,0.913999975,26.16900063
2016/9/8 19:00,7.368000031,3.282000065,4.833000183,2.239000082,2.559000015,0.944000006,24.90299988
2016/9/8 20:00,7.368000031,3.415999889,4.903999805,2.239000082,2.528000116,0.944000006,25.39500046
2016/9/8 21:00,8.706999779,3.348999977,6.502999783,2.381000042,2.071000099,0.852999985,24.76199913
2016/9/8 22:00,10.04699993,5.090000153,8.137999535,3.76699996,1.888000011,0.883000016,24.5510006
2016/9/8 23:00,10.91800022,5.559000015,9.345999718,3.730999947,1.70599997,0.883000016,24.12899971
2016/9/9 00:00,11.98900032,6.429999828,10.3409996,4.833000183,1.583999991,0.852999985,24.69199944
2016/9/9 01:00,12.72599983,6.764999866,10.51799965,4.619999886,1.70599997,0.913999975,24.27000046
2016/9/9 02:00,12.6590004,7.099999905,10.94499969,4.974999905,1.674999952,0.852999985,23.98800087
2016/9/9 03:00,12.45800018,6.497000217,10.19900036,4.725999832,1.462000012,0.760999978,23.98800087
2016/9/9 04:00,12.18999958,6.56400013,10.7670002,5.223999977,1.70599997,0.913999975,23.84799957
2016/9/9 05:00,11.72099972,3.750999928,9.984999657,2.273999929,1.980000019,0.944000006,23.84799957
2016/9/9 06:00,12.6590004,3.48300004,10.09200001,2.096999884,2.559000015,1.036000013,23.28499985
2016/9/9 07:00,10.31499958,3.214999914,8.065999985,1.84800005,2.28399992,1.004999995,23.77700043
2016/9/9 08:00,11.05200005,4.622000217,8.527999878,2.203000069,2.28399992,1.126999974,24.34000015
2016/9/9 09:00,9.376999855,3.013999939,7.498000145,1.136999965,2.405999899,1.218000054,25.32500076
2016/9/9 10:00,9.913000107,5.022999763,6.610000134,3.127000093,2.650000095,1.218000054,26.80200005
2016/9/9 11:00,9.175999641,5.022999763,6.218999863,2.914000034,2.710999966,1.126999974,26.66200066
2016/9/9 12:00,7.234000206,3.348999977,4.868000031,1.883000016,2.467000008,1.156999946,27.50600052
2016/9/9 13:00,7.836999893,3.951999903,5.081999779,2.664999962,2.588999987,1.156999946,28.42000008
2016/9/9 14:00,8.774000168,4.822999954,5.791999817,2.700999975,2.559000015,1.248999953,29.61599922
2016/9/9 15:00,8.774000168,5.223999977,6.324999809,3.233999968,2.528000116,1.218000054,29.54599953
2016/9/9 16:00,8.43900013,4.287000179,6.040999889,2.700999975,2.680000067,1.218000054,29.19400024
2016/9/9 17:00,8.840999603,4.152999878,6.005000114,2.451999903,2.802000046,1.187999964,28.70199966
2016/9/9 18:00,7.703000069,3.549999952,4.903999805,2.131999969,2.802000046,1.218000054,27.43499947
2016/9/9 19:00,8.43900013,3.617000103,5.614999771,2.131999969,2.894000053,1.097000003,27.08399963
2016/9/9 20:00,7.903999805,3.415999889,5.258999825,2.203000069,2.650000095,0.944000006,27.08399963
2016/9/9 21:00,7.368000031,2.947000027,4.974999905,1.70599997,2.375999928,0.913999975,26.66200066
2016/9/9 22:00,9.645000458,4.622000217,7.071000099,3.411000013,1.980000019,0.883000016,26.80200005
2016/9/9 23:00,10.38199997,4.956999779,8.38599968,3.163000107,2.00999999,0.975000024,25.88800049
2016/9/10 00:00,10.18099976,5.492000103,8.350999832,3.838000059,1.827999949,0.852999985,26.23900032
2016/9/10 01:00,10.91800022,5.625999928,8.741999626,3.90899992,1.583999991,0.791999996,25.74699974
2016/9/10 02:00,11.11900043,5.223999977,9.451999664,4.300000191,1.462000012,0.700999975,25.39500046
2016/9/10 03:00,10.7840004,4.956999779,8.847999573,3.447000027,1.462000012,0.731000006,25.5359993
2016/9/10 04:00,10.71700001,4.622000217,8.56400013,3.339999914,1.735999942,0.883000016,24.5510006
2016/9/10 05:00,10.31499958,5.157000065,7.994999886,3.482000113,1.85800004,0.791999996,24.90299988
2016/9/10 06:00,10.71700001,5.022999763,8.031000137,2.914000034,2.375999928,1.004999995,23.98800087
2016/9/10 07:00,9.913000107,5.425000191,7.284999847,3.019999981,2.588999987,1.279000044,24.1989994
2016/9/10 08:00,10.91800022,5.960999966,8.456999779,3.625,2.710999966,1.340000033,24.83200073
2016/9/10 09:00,9.041999817,5.559000015,6.538000107,3.447000027,2.862999916,1.491999984,26.52099991
2016/9/10 10:00,9.979999542,5.894000053,7.106999874,3.696000099,3.137000084,1.491999984,27.01300049
2016/9/10 11:00,10.31499958,5.492000103,7.249000072,3.269000053,3.107000113,1.279000044,26.66200066
2016/9/10 12:00,7.971000195,4.019000053,4.93900013,2.594000101,2.345000029,1.126999974,27.29500008
2016/9/10 13:00,7.836999893,4.085999966,5.010000229,1.812000036,2.437000036,1.156999946,27.85700035
2016/9/10 14:00,7.836999893,3.818000078,5.507999897,3.092000008,2.375999928,1.156999946,28.27899933
2016/9/10 15:00,8.305999756,4.68900013,5.472000122,2.806999922,2.405999899,1.126999974,28.13899994
2016/9/10 16:00,7.301000118,4.085999966,5.010000229,2.630000114,2.375999928,1.097000003,27.64599991
2016/9/10 17:00,8.840999603,4.354000092,6.147999763,2.878000021,2.740999937,1.097000003,27.50600052
2016/9/10 18:00,7.568999767,3.750999928,4.974999905,2.594000101,2.375999928,0.944000006,27.08399963
2016/9/10 19:00,8.23900032,3.684000015,5.721000195,2.167999983,2.618999958,1.004999995,26.30999947
2016/9/10 20:00,7.636000156,3.348999977,5.366000175,2.309999943,2.28399992,0.791999996,25.5359993
2016/9/10 21:00,9.175999641,3.617000103,6.965000153,1.883000016,2.253999949,0.852999985,24.97299957
2016/9/10 22:00,11.11900043,4.956999779,9.593999863,4.370999813,2.040999889,0.944000006,24.1989994
2016/9/10 23:00,13.12800026,3.88499999,10.51799965,2.806999922,1.797000051,0.913999975,24.27000046
2016/9/11 00:00,17.34799957,5.894000053,12.97000027,3.517999887,4.203000069,1.401000023,24.5510006
2016/9/11 01:00,16.61100006,5.425000191,12.47299957,2.984999895,4.172999859,1.371000051,24.40999985
2016/9/11 02:00,16.87899971,5.960999966,12.68599987,3.482000113,4.081999779,1.432000041,24.90299988
2016/9/11 03:00,16.54400063,5.290999889,12.43700027,2.984999895,3.868000031,1.401000023,24.69199944
2016/9/11 04:00,14.86999989,6.429999828,10.51799965,4.157999992,4.020999908,1.491999984,24.34000015
2016/9/11 05:00,15.60599995,4.889999866,11.19400024,2.523000002,4.568999767,1.491999984,25.18400002
2016/9/11 06:00,17.95100021,5.090000153,12.54399967,2.700999975,5.117000103,1.644999981,24.90299988
2016/9/11 07:00,16.47699928,5.425000191,11.76200008,2.736000061,4.965000153,1.797000051,25.25499916
2016/9/11 08:00,13.9989996,4.421000004,11.51299953,2.914000034,2.467000008,1.248999953,25.25499916
2016/9/11 09:00,10.91800022,5.894000053,8.493000031,3.944000006,2.193000078,1.248999953,25.67700005
2016/9/11 10:00,8.774000168,4.889999866,6.076000214,2.664999962,2.588999987,1.156999946,25.39500046
2016/9/11 11:00,9.376999855,4.68900013,6.218999863,2.415999889,3.229000092,1.218000054,25.18400002
2016/9/11 12:00,7.166999817,3.549999952,4.300000191,2.203000069,2.345000029,1.036000013,24.97299957
2016/9/11 13:00,7.166999817,3.415999889,4.513000011,2.486999989,2.375999928,1.097000003,25.25499916
2016/9/11 14:00,7.636000156,4.68900013,5.258999825,2.984999895,2.223999977,1.126999974,25.11400032
2016/9/11 15:00,6.362999916,3.282000065,4.300000191,1.99000001,2.131999969,1.036000013,24.27000046
2016/9/11 16:00,6.027999878,3.415999889,3.625,1.491999984,2.315000057,1.126999974,24.27000046
2016/9/11 17:00,7.501999855,3.617000103,4.903999805,2.381000042,2.650000095,1.126999974,23.35499954
2016/9/11 18:00,6.764999866,3.415999889,4.547999859,2.309999943,2.315000057,0.944000006,22.44099998
2016/9/11 19:00,7.099999905,3.148000002,4.584000111,2.061000109,2.375999928,0.852999985,21.73699951
2016/9/11 20:00,6.497000217,3.148000002,4.370999813,2.096999884,2.040999889,0.760999978,21.38500023
2016/9/11 21:00,5.625999928,2.210000038,3.802000046,1.56400001,1.76699996,0.639999986,21.31500053
2016/9/11 22:00,6.027999878,3.148000002,3.660000086,1.812000036,1.583999991,0.700999975,20.82299995
2016/9/11 23:00,8.706999779,4.421000004,5.96999979,3.197999954,1.85800004,0.731000006,20.40099907
2016/9/12 00:00,9.31000042,4.487999916,7.782000065,3.660000086,1.491999984,0.822000027,20.47100067
2016/9/12 01:00,9.845999718,5.223999977,7.81799984,3.76699996,1.371000051,0.760999978,20.04899979
2016/9/12 02:00,9.845999718,5.223999977,8.102000237,3.90899992,1.309999943,0.700999975,19.97900009
2016/9/12 03:00,8.975000381,4.756000042,7.355999947,3.411000013,1.340000033,0.700999975,19.97900009
2016/9/12 04:00,8.840999603,4.68900013,7.284999847,3.660000086,1.491999984,0.731000006,19.83799934
2016/9/12 05:00,9.711999893,4.21999979,7.710999966,3.305000067,1.76699996,1.126999974,20.04899979
2016/9/12 06:00,10.64999962,4.152999878,8.031000137,2.984999895,2.375999928,0.760999978,20.11899948
2016/9/12 07:00,9.979999542,5.290999889,6.502999783,3.339999914,2.345000029,1.126999974,20.82299995
2016/9/12 08:00,8.774000168,5.559000015,5.68599987,3.411000013,2.497999907,1.309999943,21.17399979
2016/9/12 09:00,6.96600008,3.88499999,4.903999805,2.523000002,2.528000116,1.523000002,21.73699951
2016/9/12 10:00,8.305999756,4.085999966,5.366000175,2.415999889,2.710999966,1.279000044,24.34000015
2016/9/12 11:00,8.23900032,3.951999903,5.578999996,2.736000061,2.772000074,1.156999946,23.91799927
2016/9/12 12:00,7.166999817,3.214999914,4.584000111,2.239000082,2.28399992,1.126999974,24.5510006
2016/9/12 13:00,7.099999905,3.951999903,4.619999886,2.381000042,2.163000107,1.036000013,25.6060009
2016/9/12 14:00,6.296000004,3.951999903,4.547999859,2.239000082,1.980000019,1.004999995,27.08399963
2016/9/12 15:00,7.301000118,3.750999928,4.974999905,2.842999935,2.101999998,1.065999985,26.80200005
2016/9/12 16:00,6.697999954,3.88499999,4.406000137,2.523000002,2.223999977,1.097000003,27.22400093
2016/9/12 17:00,8.104999542,3.818000078,5.401000023,2.630000114,2.467000008,1.004999995,26.73200035
2016/9/12 18:00,7.166999817,3.48300004,4.690999985,2.273999929,2.467000008,0.913999975,25.95800018
2016/9/12 19:00,7.368000031,3.214999914,4.903999805,2.025000095,2.437000036,0.883000016,24.90299988
2016/9/12 20:00,6.96600008,3.214999914,4.762000084,2.061000109,2.375999928,0.883000016,24.40999985
2016/9/12 21:00,6.96600008,1.875,4.441999912,0.782000005,2.00999999,0.822000027,24.1989994
2016/9/12 22:00,8.572999954,4.019000053,6.538000107,2.345000029,1.827999949,0.822000027,24.05900002
2016/9/12 23:00,10.7840004,3.617000103,9.131999969,2.772000074,1.735999942,0.822000027,23.77700043
2016/9/13 00:00,14.60200024,4.421000004,10.6960001,2.309999943,4.081999779,1.401000023,23.98800087
2016/9/13 01:00,14.46800041,4.354000092,10.23400021,2.096999884,3.99000001,1.309999943,23.63699913
2016/9/13 02:00,14.80300045,4.822999954,10.3760004,2.594000101,3.71600008,1.279000044,23.56599998
2016/9/13 03:00,14.60200024,4.889999866,10.51799965,2.736000061,3.960000038,1.371000051,23.0739994
2016/9/13 04:00,14.53499985,4.822999954,9.984999657,2.700999975,3.868000031,1.309999943,23.21500015
2016/9/13 05:00,14.60200024,4.554999828,10.4829998,2.239000082,4.172999859,1.309999943,22.86300087
2016/9/13 06:00,16.1420002,4.68900013,11.05099964,2.203000069,4.813000202,1.401000023,22.44099998
2016/9/13 07:00,14.86999989,4.554999828,10.44699955,2.736000061,3.898999929,1.126999974,23.63699913
2016/9/13 08:00,10.64999962,4.822999954,9.345999718,3.980000019,1.371000051,0.578999996,24.12899971
2016/9/13 09:00,6.899000168,3.818000078,5.828000069,3.552999973,1.309999943,0.518000007,24.83200073
2016/9/13 10:00,7.836999893,4.622000217,6.254000187,3.588999987,1.552999973,0.578999996,26.80200005
2016/9/13 11:00,8.104999542,4.152999878,6.324999809,2.736000061,1.735999942,0.547999978,26.09900093
2016/9/13 12:00,6.497000217,3.282000065,5.223999977,2.381000042,1.248999953,0.486999989,26.45000076
2016/9/13 13:00,5.894000053,2.947000027,4.584000111,2.025000095,1.309999943,0.486999989,27.15399933
2016/9/13 14:00,6.697999954,3.549999952,5.081999779,2.415999889,1.156999946,0.456999987,28.06800079
2016/9/13 15:00,7.166999817,4.152999878,5.68599987,2.878000021,1.187999964,0.518000007,28.06800079
2016/9/13 16:00,6.56400013,3.818000078,5.258999825,2.984999895,1.187999964,0.486999989,27.71699905
2016/9/13 17:00,6.764999866,2.947000027,5.507999897,2.523000002,1.279000044,0.456999987,27.50600052
2016/9/13 18:00,6.229000092,3.148000002,4.93900013,2.486999989,1.248999953,0.365999997,26.87299919
2016/9/13 19:00,7.769999981,3.415999889,5.117000103,2.381000042,2.680000067,0.883000016,25.88800049
2016/9/13 20:00,7.836999893,3.48300004,5.046000004,2.273999929,2.740999937,0.944000006,25.32500076
2016/9/13 21:00,7.032999992,3.214999914,4.300000191,2.167999983,2.680000067,0.975000024,25.04400063
2016/9/13 22:00,8.774000168,4.152999878,6.183000088,2.664999962,2.193000078,0.852999985,24.62100029
2016/9/13 23:00,11.98900032,5.157000065,9.772000313,3.802000046,1.949000001,0.852999985,24.1989994
2016/9/14 00:00,12.52499962,6.362999916,10.625,4.370999813,1.827999949,0.822000027,23.91799927
2016/9/14 01:00,11.85499954,6.362999916,10.02099991,4.547999859,1.644999981,0.760999978,23.84799957
2016/9/14 02:00,12.39099979,3.617000103,10.625,2.914000034,1.674999952,0.791999996,23.0739994
2016/9/14 03:00,9.444000244,5.022999763,7.782000065,3.625,1.523000002,0.731000006,22.65200043
2016/9/14 04:00,8.640000343,4.085999966,7.0,2.772000074,1.491999984,0.852999985,22.65200043
2016/9/14 05:00,9.376999855,4.152999878,7.532999992,2.948999882,1.888000011,0.791999996,22.51099968
2016/9/14 06:00,11.45400047,4.487999916,8.954999924,3.127000093,2.559000015,0.883000016,22.29999924
2016/9/14 07:00,11.05200005,5.894000053,9.131999969,4.584000111,2.223999977,1.004999995,22.51099968
2016/9/14 08:00,10.98499966,6.027999878,8.421999931,4.051000118,2.28399992,1.218000054,22.93300056
2016/9/14 09:00,8.907999992,5.559000015,6.787000179,3.90899992,2.193000078,1.156999946,23.0739994
2016/9/14 10:00,10.04699993,5.425000191,6.928999901,3.517999887,2.618999958,1.248999953,23.49600029
2016/9/14 11:00,8.907999992,4.822999954,5.899000168,2.984999895,2.710999966,1.126999974,23.28499985
2016/9/14 12:00,6.631000042,3.549999952,4.229000092,1.669999957,2.101999998,1.036000013,23.84799957
2016/9/14 13:00,6.764999866,3.88499999,4.19299984,1.812000036,2.253999949,1.126999974,23.77700043
2016/9/14 14:00,6.429999828,3.684000015,4.725999832,2.131999969,2.253999949,1.065999985,24.05900002
2016/9/14 15:00,6.09499979,4.152999878,4.441999912,2.451999903,1.949000001,1.036000013,23.49600029
2016/9/14 16:00,5.960999966,3.549999952,4.157999992,2.309999943,1.949000001,0.975000024,23.28499985
2016/9/14 17:00,6.429999828,3.282000065,4.263999939,2.025000095,2.101999998,0.913999975,22.58099937
2016/9/14 18:00,6.162000179,3.214999914,4.014999866,2.061000109,2.163000107,0.852999985,22.58099937
2016/9/14 19:00,6.764999866,3.08100009,4.547999859,2.061000109,2.223999977,0.822000027,22.72200012
2016/9/14 20:00,6.631000042,2.947000027,4.229000092,1.77699995,2.375999928,0.852999985,21.80800056
2016/9/14 21:00,5.492000103,3.013999939,3.730999947,2.309999943,1.827999949,0.700999975,21.73699951
2016/9/14 22:00,7.903999805,4.487999916,6.644999981,3.447000027,1.523000002,0.670000017,21.80800056
2016/9/14 23:00,9.779000282,4.756000042,7.994999886,3.375999928,1.462000012,0.700999975,21.73699951
2016/9/15 00:00,13.73099995,6.296000004,9.807999611,4.263999939,3.71600008,1.248999953,21.45599937
2016/9/15 01:00,13.66399956,6.764999866,9.274999619,4.547999859,3.838000059,1.340000033,21.80800056
2016/9/15 02:00,13.26200008,6.296000004,8.706000328,3.552999973,3.868000031,1.401000023,21.52599907
2016/9/15 03:00,12.52499962,5.357999802,8.635000229,3.838000059,3.898999929,1.309999943,20.75200081
2016/9/15 04:00,11.85499954,5.827000141,8.38599968,3.90899992,3.99000001,1.401000023,21.10400009
2016/9/15 05:00,12.32400036,5.492000103,7.710999966,3.197999954,4.172999859,1.401000023,21.0340004
2016/9/15 06:00,11.78800011,3.415999889,6.005000114,1.883000016,4.690999985,1.401000023,20.61199951
2016/9/15 07:00,10.51599979,4.287000179,5.401000023,2.025000095,4.598999977,1.432000041,20.61199951
2016/9/15 08:00,5.827000141,2.344000101,3.730999947,0.852999985,2.223999977,0.913999975,18.92300034
2016/9/15 09:00,6.764999866,3.08100009,4.157999992,1.065999985,2.193000078,0.883000016,19.6970005
2016/9/15 10:00,8.23900032,2.812999964,5.329999924,1.421000004,2.437000036,0.760999978,18.99399948
2016/9/15 11:00,6.56400013,3.148000002,4.547999859,1.669999957,2.193000078,0.639999986,17.65699959
2016/9/15 12:00,4.554999828,1.674000025,3.127000093,1.243999958,1.432000041,0.547999978,21.10400009
2016/9/15 13:00,4.354000092,2.477999926,2.914000034,1.279000044,1.401000023,0.639999986,20.47100067
2016/9/15 14:00,4.889999866,2.477999926,3.339999914,1.101999998,1.491999984,0.670000017,20.26000023
2016/9/15 15:00,4.956999779,2.210000038,2.842999935,0.995000005,1.523000002,0.670000017,18.85300064
2016/9/15 16:00,4.68900013,1.942000031,2.914000034,1.065999985,1.70599997,0.670000017,18.92300034
2016/9/15 17:00,5.827000141,1.875,3.802000046,1.136999965,2.131999969,0.609000027,18.71199989
2016/9/15 18:00,5.022999763,1.875,3.163000107,1.101999998,1.85800004,0.609000027,17.86800003
2016/9/15 19:00,5.559000015,2.009000063,3.482000113,1.101999998,2.071000099,0.609000027,17.16500092
2016/9/15 20:00,5.090000153,1.875,3.092000008,1.031000018,1.980000019,0.670000017,16.67200089
2016/9/15 21:00,4.622000217,2.344000101,2.772000074,1.457000017,1.735999942,0.639999986,16.25
2016/9/15 22:00,4.287000179,2.880000114,2.736000061,1.883000016,1.613999963,0.700999975,15.75800037
2016/9/15 23:00,4.756000042,2.947000027,2.914000034,1.812000036,1.674999952,0.760999978,15.33600044
2016/9/16 00:00,4.354000092,2.746000051,2.984999895,1.812000036,1.401000023,0.639999986,14.70300007
2016/9/16 01:00,4.21999979,2.812999964,2.664999962,1.91900003,1.309999943,0.609000027,14.84300041
2016/9/16 02:00,3.282000065,2.009000063,2.131999969,1.669999957,1.126999974,0.547999978,14.42099953
2016/9/16 03:00,2.947000027,2.210000038,1.99000001,1.243999958,0.944000006,0.486999989,14.42099953
2016/9/16 04:00,3.148000002,2.545000076,1.953999996,1.56400001,1.126999974,0.518000007,13.71800041
2016/9/16 05:00,4.287000179,2.075999975,2.451999903,1.741000056,1.248999953,0.518000007,13.29599953
2016/9/16 06:00,5.827000141,2.812999964,3.305000067,1.70599997,2.131999969,0.670000017,13.22500038
2016/9/16 07:00,6.229000092,2.142999887,3.944000006,0.924000025,2.253999949,0.700999975,13.15499973
2016/9/16 08:00,6.764999866,2.411000013,3.872999907,1.315000057,2.131999969,0.852999985,12.59200001
2016/9/16 09:00,7.099999905,3.617000103,4.547999859,1.99000001,2.345000029,1.004999995,13.01399994
2016/9/16 10:00,7.032999992,3.415999889,4.868000031,2.203000069,2.467000008,0.852999985,13.08500004
2016/9/16 11:00,7.234000206,3.013999939,4.477000237,1.741000056,2.740999937,1.004999995,13.8579998
2016/9/16 12:00,5.69299984,2.477999926,3.625,1.457000017,1.980000019,0.944000006,18.21999931
2016/9/16 13:00,5.69299984,2.611999989,3.944000006,1.598999977,1.76699996,0.760999978,19.48600006
2016/9/16 14:00,5.827000141,3.148000002,3.660000086,1.491999984,1.644999981,0.822000027,20.32999992
2016/9/16 15:00,5.357999802,3.348999977,3.588999987,1.491999984,1.644999981,0.791999996,21.17399979
2016/9/16 16:00,5.492000103,2.812999964,3.588999987,1.812000036,1.888000011,0.822000027,20.96299934
2016/9/16 17:00,6.56400013,2.812999964,4.335000038,1.812000036,2.223999977,0.791999996,20.61199951
2016/9/16 18:00,5.894000053,2.411000013,3.696000099,1.527999997,2.223999977,0.700999975,21.17399979
2016/9/16 19:00,5.894000053,2.411000013,3.76699996,1.491999984,2.131999969,0.639999986,20.82299995
2016/9/16 20:00,5.625999928,2.477999926,3.517999887,1.527999997,2.040999889,0.700999975,21.66699982
2016/9/16 21:00,4.822999954,2.411000013,3.019999981,1.741000056,1.735999942,0.731000006,21.80800056
2016/9/16 22:00,6.56400013,3.951999903,5.081999779,2.203000069,1.401000023,0.639999986,21.45599937
2016/9/16 23:00,6.831999779,3.148000002,5.081999779,2.096999884,1.432000041,0.639999986,21.52599907
2016/9/17 00:00,6.96600008,3.549999952,5.828000069,2.061000109,1.218000054,0.578999996,20.89299965
2016/9/17 01:00,6.831999779,3.282000065,5.507999897,2.131999969,1.218000054,0.609000027,20.96299934
2016/9/17 02:00,6.296000004,3.750999928,5.188000202,1.953999996,1.218000054,0.639999986,21.45599937
2016/9/17 03:00,7.636000156,3.88499999,5.96999979,2.203000069,1.097000003,0.639999986,20.32999992
2016/9/17 04:00,8.371999741,4.287000179,6.822999954,2.984999895,1.462000012,0.731000006,19.76799965
2016/9/17 05:00,8.305999756,3.617000103,6.147999763,2.167999983,1.76699996,0.852999985,19.97900009
2016/9/17 06:00,9.175999641,4.21999979,7.676000118,2.948999882,2.588999987,0.822000027,20.04899979
2016/9/17 07:00,8.706999779,4.019000053,6.502999783,2.736000061,2.345000029,1.004999995,20.54100037
2016/9/17 08:00,8.171999931,4.287000179,6.324999809,2.772000074,2.00999999,0.944000006,21.45599937
2016/9/17 09:00,7.234000206,3.415999889,4.725999832,2.381000042,2.101999998,1.065999985,22.93300056
2016/9/17 10:00,8.43900013,4.152999878,5.96999979,2.523000002,2.467000008,1.065999985,23.84799957
2016/9/17 11:00,8.706999779,3.88499999,5.329999924,2.061000109,2.832999945,0.944000006,23.84799957
2016/9/17 12:00,6.429999828,3.214999914,4.263999939,1.812000036,2.163000107,1.036000013,25.5359993
2016/9/17 13:00,6.429999828,3.818000078,3.76699996,1.91900003,2.040999889,1.065999985,25.39500046
2016/9/17 14:00,6.56400013,3.951999903,4.014999866,2.273999929,1.980000019,1.065999985,26.37999916
2016/9/17 15:00,6.631000042,3.88499999,4.513000011,2.273999929,1.980000019,1.065999985,25.5359993
2016/9/17 16:00,6.162000179,3.684000015,3.872999907,2.630000114,2.193000078,1.156999946,25.32500076
2016/9/17 17:00,6.831999779,3.013999939,4.406000137,1.91900003,2.437000036,0.944000006,25.39500046
2016/9/17 18:00,6.296000004,2.812999964,4.051000118,1.741000056,2.253999949,0.822000027,24.62100029
2016/9/17 19:00,6.497000217,2.678999901,4.263999939,1.70599997,2.223999977,0.731000006,23.84799957
2016/9/17 20:00,6.162000179,2.947000027,4.014999866,1.812000036,2.163000107,0.791999996,22.86300087
2016/9/17 21:00,6.899000168,2.545000076,5.614999771,1.84800005,1.949000001,0.852999985,22.29999924
2016/9/17 22:00,8.907999992,4.822999954,7.106999874,3.411000013,1.432000041,0.670000017,22.65200043
2016/9/17 23:00,9.041999817,4.287000179,7.071000099,3.127000093,1.674999952,0.852999985,22.44099998
2016/9/18 00:00,13.59700012,6.362999916,9.23900032,4.122000217,4.051000118,1.401000023,22.37000084
2016/9/18 01:00,14.2670002,7.032999992,9.737000465,4.690999985,4.111999989,1.462000012,21.73699951
2016/9/18 02:00,12.59200001,5.960999966,8.598999977,3.660000086,4.234000206,1.613999963,23.98800087
2016/9/18 03:00,13.19499969,6.09499979,8.741999626,4.157999992,4.111999989,1.491999984,23.1439991
2016/9/18 04:00,12.92700005,6.631000042,8.812999725,4.370999813,4.142000198,1.523000002,22.93300056
2016/9/18 05:00,13.4630003,5.894000053,8.954999924,3.482000113,4.568999767,1.523000002,22.51099968
2016/9/18 06:00,15.73999977,6.899000168,10.58899975,4.014999866,5.208000183,1.674999952,22.0890007
2016/9/18 07:00,14.46800041,6.56400013,9.416999817,3.980000019,4.813000202,1.76699996,22.58099937
2016/9/18 08:00,9.913000107,5.492000103,7.355999947,3.375999928,2.193000078,1.279000044,23.4260006
2016/9/18 09:00,8.706999779,4.68900013,6.681000233,3.163000107,2.131999969,1.126999974,24.12899971
2016/9/18 10:00,8.23900032,3.48300004,4.93900013,2.096999884,2.437000036,1.004999995,24.97299957
2016/9/18 11:00,7.903999805,4.287000179,5.543000221,2.559000015,2.497999907,0.913999975,26.52099991
2016/9/18 12:00,6.296000004,3.214999914,4.157999992,2.451999903,1.91900003,0.822000027,26.66200066
2016/9/18 13:00,5.827000141,3.48300004,3.980000019,1.77699995,1.91900003,0.852999985,27.71699905
2016/9/18 14:00,5.894000053,3.48300004,4.122000217,2.594000101,1.76699996,0.913999975,28.49099922
2016/9/18 15:00,6.362999916,3.148000002,4.051000118,2.559000015,1.827999949,1.004999995,28.63100052
2016/9/18 16:00,5.827000141,3.617000103,3.76699996,2.239000082,2.00999999,0.975000024,27.85700035
2016/9/18 17:00,6.831999779,3.348999977,4.441999912,2.273999929,2.345000029,0.822000027,27.08399963
2016/9/18 18:00,6.229000092,2.947000027,4.122000217,1.883000016,2.193000078,0.822000027,25.95800018
2016/9/18 19:00,6.56400013,2.812999964,4.300000191,1.741000056,2.315000057,0.700999975,24.5510006
2016/9/18 20:00,6.296000004,2.947000027,4.157999992,2.025000095,2.040999889,0.791999996,23.70700073
2016/9/18 21:00,5.425000191,3.013999939,3.872999907,1.421000004,1.70599997,0.700999975,23.4260006
2016/9/18 22:00,7.636000156,4.21999979,6.147999763,2.594000101,1.735999942,0.791999996,22.79199982
2016/9/18 23:00,9.578000069,2.344000101,7.143000126,1.243999958,1.888000011,0.883000016,22.22999954
2016/9/19 00:00,9.845999718,3.013999939,8.279999733,1.953999996,1.644999981,0.791999996,22.37000084
2016/9/19 01:00,9.979999542,5.223999977,8.670999527,3.660000086,1.462000012,0.700999975,22.72200012
2016/9/19 02:00,9.51099968,4.822999954,8.065999985,3.305000067,1.432000041,0.731000006,22.58099937
2016/9/19 03:00,9.779000282,4.421000004,8.208999634,3.339999914,1.462000012,0.700999975,22.37000084
2016/9/19 04:00,9.175999641,4.421000004,7.747000217,3.517999887,1.309999943,0.639999986,21.0340004
2016/9/19 05:00,7.903999805,3.88499999,6.040999889,2.451999903,1.85800004,0.760999978,20.32999992
2016/9/19 06:00,12.52499962,2.611999989,9.701000214,1.527999997,2.467000008,0.822000027,19.6970005
2016/9/19 07:00,12.45800018,6.229000092,9.451999664,4.051000118,2.405999899,1.065999985,20.68199921
2016/9/19 08:00,9.979999542,4.956999779,7.568999767,3.411000013,2.315000057,1.218000054,20.68199921
2016/9/19 09:00,7.301000118,4.889999866,5.081999779,3.127000093,2.28399992,1.187999964,22.44099998
2016/9/19 10:00,7.769999981,4.019000053,6.005000114,2.664999962,2.223999977,1.004999995,24.34000015
2016/9/19 11:00,8.640000343,3.684000015,5.507999897,2.806999922,2.497999907,0.913999975,24.34000015
2016/9/19 12:00,6.497000217,3.48300004,4.690999985,2.096999884,1.85800004,0.760999978,24.27000046
2016/9/19 13:00,5.827000141,3.818000078,3.944000006,2.203000069,2.040999889,0.883000016,25.4659996
2016/9/19 14:00,6.027999878,3.684000015,4.441999912,2.878000021,1.91900003,0.975000024,26.30999947
2016/9/19 15:00,5.625999928,3.684000015,3.980000019,1.883000016,1.76699996,0.883000016,27.01300049
2016/9/19 16:00,5.827000141,3.415999889,3.944000006,2.309999943,1.91900003,0.944000006,26.73200035
2016/9/19 17:00,6.764999866,3.08100009,4.65500021,2.061000109,2.163000107,0.760999978,25.88800049
2016/9/19 18:00,6.09499979,2.947000027,3.90899992,1.812000036,2.163000107,0.791999996,25.04400063
2016/9/19 19:00,6.429999828,2.678999901,4.122000217,1.669999957,2.375999928,0.791999996,23.98800087
2016/9/19 20:00,6.027999878,2.880000114,3.838000059,1.741000056,2.223999977,0.883000016,23.84799957
2016/9/19 21:00,5.960999966,1.875,3.838000059,0.995000005,1.827999949,0.852999985,22.1590004
