date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016/10/10 02:00,11.11900043,4.756000042,6.787000179,2.664999962,3.99000001,1.401000023,16.88299942
2016/10/10 03:00,12.45800018,5.559000015,8.137999535,3.305000067,4.111999989,1.371000051,16.53199959
2016/10/10 04:00,12.45800018,4.889999866,7.853000164,3.019999981,3.928999901,1.340000033,16.74300003
2016/10/10 05:00,12.12300014,5.290999889,8.102000237,2.878000021,4.324999809,1.371000051,16.53199959
2016/10/10 06:00,13.32900047,5.223999977,7.81799984,3.127000093,5.086999893,1.401000023,16.46100044
2016/10/10 07:00,13.19499969,5.223999977,8.208999634,3.447000027,4.873000145,1.491999984,16.46100044
2016/10/10 08:00,8.975000381,4.487999916,6.111999989,2.984999895,2.253999949,1.126999974,16.95400047
2016/10/10 09:00,6.831999779,4.354000092,4.868000031,3.092000008,2.163000107,1.156999946,17.51600075
2016/10/10 10:00,8.43900013,3.951999903,5.791999817,2.736000061,2.467000008,1.036000013,17.86800003
2016/10/10 11:00,8.23900032,4.019000053,5.756999969,2.736000061,2.559000015,0.913999975,18.07900047
2016/10/10 12:00,6.229000092,3.48300004,4.619999886,2.203000069,2.00999999,0.944000006,18.50099945
2016/10/10 13:00,6.229000092,3.348999977,4.229000092,2.025000095,2.131999969,1.126999974,19.55599976
2016/10/10 14:00,6.497000217,3.214999914,4.513000011,2.167999983,1.888000011,1.004999995,19.06399918
2016/10/10 15:00,6.631000042,4.019000053,4.441999912,2.486999989,1.980000019,1.036000013,19.76799965
2016/10/10 16:00,6.362999916,3.617000103,4.086999893,2.239000082,2.223999977,1.097000003,19.27499962
2016/10/10 17:00,7.368000031,3.282000065,4.513000011,1.91900003,2.710999966,1.065999985,19.62700081
2016/10/10 18:00,6.697999954,2.812999964,3.980000019,1.63499999,2.894000053,0.975000024,20.11899948
2016/10/10 19:00,6.296000004,2.545000076,3.980000019,1.421000004,2.375999928,0.791999996,20.04899979
2016/10/10 20:00,5.625999928,2.27699995,3.482000113,1.315000057,2.131999969,0.700999975,19.06399918
2016/10/10 21:00,6.362999916,2.411000013,4.903999805,1.315000057,1.674999952,0.578999996,19.06399918
2016/10/10 22:00,8.171999931,3.818000078,6.681000233,2.842999935,1.613999963,0.670000017,18.71199989
2016/10/10 23:00,10.44900036,4.085999966,9.737000465,3.375999928,1.462000012,0.639999986,18.14999962
2016/10/11 00:00,11.85499954,5.625999928,10.51799965,3.802000046,1.248999953,0.578999996,17.86800003
2016/10/11 01:00,12.39099979,3.415999889,11.47799969,2.559000015,1.065999985,0.518000007,17.79800034
2016/10/11 02:00,12.85999966,3.549999952,11.12199974,3.127000093,1.248999953,0.578999996,17.79800034
2016/10/11 03:00,12.59200001,3.214999914,11.01599979,2.203000069,1.097000003,0.518000007,17.16500092
2016/10/11 04:00,12.18999958,3.415999889,11.01599979,2.309999943,1.218000054,0.609000027,17.44599915
2016/10/11 05:00,11.31999969,3.214999914,9.522999763,2.131999969,1.583999991,0.639999986,17.51600075
2016/10/11 06:00,12.92700005,2.411000013,10.8380003,1.63499999,2.163000107,0.700999975,18.07900047
2016/10/11 07:00,12.85999966,2.678999901,10.73200035,1.598999977,2.223999977,0.822000027,17.86800003
2016/10/11 08:00,11.45400047,4.756000042,9.345999718,3.127000093,2.345000029,1.097000003,18.21999931
2016/10/11 09:00,7.099999905,2.947000027,4.300000191,1.741000056,2.345000029,1.156999946,18.6420002
2016/10/11 10:00,6.96600008,3.282000065,4.868000031,2.131999969,2.345000029,1.004999995,18.36100006
2016/10/11 11:00,7.434999943,4.019000053,4.65500021,2.025000095,2.650000095,0.975000024,18.36100006
2016/10/11 12:00,5.357999802,2.344000101,3.411000013,1.207999945,1.949000001,0.883000016,19.06399918
2016/10/11 13:00,7.166999817,3.818000078,4.406000137,2.273999929,2.163000107,0.944000006,18.71199989
2016/10/11 14:00,5.357999802,3.549999952,3.625,1.77699995,1.980000019,1.004999995,18.71199989
2016/10/11 15:00,6.362999916,3.415999889,4.014999866,1.84800005,1.827999949,0.975000024,18.6420002
2016/10/11 16:00,5.894000053,3.214999914,3.625,2.061000109,2.28399992,1.004999995,17.86800003
2016/10/11 17:00,7.368000031,3.08100009,4.547999859,1.812000036,3.015000105,1.036000013,17.23500061
2016/10/11 18:00,6.631000042,2.545000076,4.19299984,1.56400001,2.345000029,0.822000027,16.74300003
2016/10/11 19:00,6.229000092,2.344000101,4.014999866,1.457000017,2.223999977,0.670000017,16.60199928
2016/10/11 20:00,5.625999928,2.27699995,3.411000013,1.421000004,2.00999999,0.639999986,16.88299942
2016/10/11 21:00,5.090000153,1.674000025,3.269000053,1.315000057,1.76699996,0.639999986,16.95400047
2016/10/11 22:00,4.487999916,2.611999989,3.660000086,1.421000004,1.371000051,0.547999978,17.16500092
2016/10/11 23:00,7.636000156,3.617000103,5.614999771,2.630000114,1.85800004,0.822000027,16.39100075
2016/10/12 00:00,9.376999855,4.019000053,5.010000229,2.381000042,3.898999929,1.309999943,13.50699997
2016/10/12 01:00,9.578000069,4.019000053,5.401000023,2.451999903,3.868000031,1.248999953,13.43599987
2016/10/12 02:00,9.645000458,4.21999979,6.076000214,2.700999975,3.77699995,1.248999953,14.49100018
2016/10/12 03:00,9.779000282,4.354000092,5.791999817,2.772000074,3.686000109,1.156999946,15.125
2016/10/12 04:00,9.979999542,4.554999828,6.147999763,2.948999882,3.868000031,1.156999946,15.19499969
2016/10/12 05:00,9.779000282,4.421000004,6.111999989,3.127000093,4.020999908,1.218000054,16.46100044
2016/10/12 06:00,10.31499958,3.951999903,5.295000076,1.741000056,4.630000114,1.279000044,16.10899925
2016/10/12 07:00,11.05200005,4.354000092,6.183000088,2.451999903,4.813000202,1.432000041,16.60199928
2016/10/12 08:00,6.831999779,4.421000004,5.401000023,2.772000074,1.523000002,0.670000017,16.67200089
2016/10/12 09:00,6.09499979,3.214999914,4.65500021,2.309999943,1.462000012,0.670000017,17.51600075
2016/10/12 10:00,7.099999905,3.415999889,5.472000122,2.381000042,1.401000023,0.518000007,18.00900078
2016/10/12 11:00,7.636000156,3.617000103,6.005000114,2.559000015,1.583999991,0.547999978,18.07900047
2016/10/12 12:00,5.492000103,2.880000114,4.406000137,1.91900003,1.156999946,0.456999987,18.00900078
2016/10/12 13:00,6.229000092,3.348999977,5.152999878,2.451999903,1.004999995,0.425999999,17.44599915
2016/10/12 14:00,6.631000042,3.08100009,5.223999977,2.700999975,1.004999995,0.425999999,17.86800003
2016/10/12 15:00,6.429999828,2.947000027,4.93900013,2.664999962,0.913999975,0.365999997,17.79800034
2016/10/12 16:00,5.357999802,2.210000038,4.263999939,1.63499999,1.036000013,0.273999989,17.72699928
2016/10/12 17:00,6.09499979,2.545000076,4.65500021,1.953999996,1.491999984,0.335000008,18.6420002
2016/10/12 18:00,5.760000229,2.009000063,3.730999947,1.243999958,1.980000019,0.518000007,18.92300034
2016/10/12 19:00,6.027999878,2.27699995,3.944000006,1.457000017,2.101999998,0.547999978,18.71199989
2016/10/12 20:00,5.625999928,2.411000013,3.730999947,1.812000036,1.85800004,0.518000007,18.78300095
2016/10/12 21:00,4.956999779,1.942000031,3.482000113,1.031000018,1.613999963,0.518000007,18.6420002
2016/10/12 22:00,6.96600008,3.684000015,5.578999996,2.914000034,1.279000044,0.425999999,18.6420002
2016/10/12 23:00,8.840999603,2.477999926,7.461999893,1.457000017,1.401000023,0.518000007,18.5720005
2016/10/13 00:00,11.31999969,3.08100009,9.522999763,1.77699995,1.309999943,0.486999989,17.93799973
2016/10/13 01:00,10.18099976,3.48300004,8.989999771,2.203000069,1.248999953,0.486999989,17.51600075
2016/10/13 02:00,10.24800014,4.889999866,8.847999573,3.802000046,1.187999964,0.486999989,17.72699928
2016/10/13 03:00,8.907999992,4.822999954,8.065999985,3.76699996,1.218000054,0.518000007,17.37599945
2016/10/13 04:00,10.11400032,4.889999866,8.883999825,3.696000099,1.248999953,0.486999989,16.88299942
2016/10/13 05:00,9.444000244,5.157000065,8.031000137,3.838000059,1.491999984,0.486999989,17.16500092
2016/10/13 06:00,10.18099976,4.354000092,8.56400013,3.055999994,1.91900003,0.486999989,17.23500061
2016/10/13 07:00,9.711999893,4.152999878,7.071000099,2.700999975,2.193000078,0.731000006,17.44599915
2016/10/13 08:00,9.376999855,4.554999828,7.071000099,3.802000046,2.00999999,0.852999985,17.37599945
2016/10/13 09:00,6.899000168,3.617000103,4.441999912,2.239000082,2.071000099,0.913999975,17.09399986
2016/10/13 10:00,7.769999981,3.617000103,5.329999924,2.167999983,2.467000008,0.913999975,17.37599945
2016/10/13 11:00,7.703000069,3.282000065,5.010000229,2.451999903,2.559000015,0.822000027,17.23500061
2016/10/13 12:00,4.956999779,1.741000056,3.197999954,0.995000005,1.735999942,0.639999986,17.65699959
2016/10/13 13:00,6.162000179,2.947000027,4.796999931,2.486999989,1.70599997,0.700999975,17.51600075
2016/10/13 14:00,7.301000118,4.354000092,5.543000221,2.842999935,1.827999949,0.731000006,17.44599915
2016/10/13 15:00,6.09499979,3.214999914,4.086999893,2.381000042,1.76699996,0.852999985,17.23500061
2016/10/13 16:00,6.764999866,3.214999914,4.513000011,1.91900003,2.253999949,1.065999985,17.16500092
2016/10/13 17:00,7.434999943,2.611999989,4.65500021,1.457000017,2.772000074,0.852999985,17.09399986
2016/10/13 18:00,6.56400013,2.411000013,4.014999866,1.421000004,2.528000116,0.822000027,16.53199959
2016/10/13 19:00,6.497000217,2.411000013,3.944000006,1.350000024,2.528000116,0.791999996,16.46100044
2016/10/13 20:00,5.559000015,2.210000038,3.375999928,1.315000057,2.131999969,0.670000017,14.98400021
2016/10/13 21:00,6.631000042,2.075999975,4.903999805,1.172999978,1.735999942,0.639999986,15.40600014
2016/10/13 22:00,8.572999954,3.818000078,7.143000126,2.594000101,1.491999984,0.609000027,15.0539999
2016/10/13 23:00,10.91800022,4.68900013,9.31000042,3.482000113,1.674999952,0.760999978,15.125
2016/10/14 00:00,13.39599991,5.223999977,9.380999565,3.482000113,4.051000118,1.309999943,15.47599983
2016/10/14 01:00,14.2670002,6.429999828,10.5539999,4.086999893,3.868000031,1.279000044,15.82800007
2016/10/14 02:00,14.40100002,6.56400013,10.9090004,4.263999939,3.71600008,1.248999953,15.89799976
2016/10/14 03:00,14.2670002,6.831999779,10.97999954,4.796999931,3.654999971,1.248999953,15.75800037
2016/10/14 04:00,13.59700012,5.894000053,9.913999557,3.552999973,3.71600008,1.187999964,14.91399956
2016/10/14 05:00,13.73099995,5.022999763,9.345999718,3.517999887,3.960000038,1.279000044,14.84300041
2016/10/14 06:00,15.94099998,6.497000217,11.61999989,4.122000217,4.355999947,1.126999974,15.61699963
2016/10/14 07:00,14.93700027,5.760000229,10.27000046,3.517999887,4.873000145,1.491999984,16.03899956
2016/10/14 08:00,10.71700001,5.425000191,8.598999977,4.086999893,2.467000008,1.279000044,15.19499969
2016/10/14 09:00,7.769999981,3.684000015,5.081999779,2.523000002,2.528000116,1.309999943,15.82800007
2016/10/14 10:00,8.774000168,4.487999916,5.650000095,2.664999962,2.862999916,1.187999964,15.40600014
2016/10/14 11:00,8.23900032,4.085999966,5.899000168,2.451999903,2.588999987,0.944000006,14.49100018
2016/10/14 12:00,5.625999928,2.009000063,3.588999987,1.065999985,1.949000001,0.791999996,15.47599983
2016/10/14 13:00,6.229000092,3.415999889,4.300000191,1.883000016,1.827999949,0.760999978,14.77299976
2016/10/14 14:00,7.099999905,1.674000025,4.619999886,0.497000009,1.949000001,1.036000013,15.19499969
2016/10/14 15:00,6.631000042,2.009000063,4.441999912,0.497000009,1.85800004,1.004999995,14.49100018
2016/10/14 16:00,6.09499979,1.340000033,4.086999893,0.319999993,2.101999998,0.913999975,14.84300041
2016/10/14 17:00,7.903999805,1.541000009,5.081999779,0.354999989,2.832999945,0.852999985,15.0539999
2016/10/14 18:00,6.96600008,1.406999946,4.335000038,0.319999993,2.650000095,0.822000027,15.47599983
2016/10/14 19:00,6.631000042,1.741000056,4.19299984,0.782000005,2.28399992,0.700999975,15.54699993
2016/10/14 20:00,5.760000229,1.60800004,3.872999907,0.745999992,1.949000001,0.639999986,15.75800037
2016/10/14 21:00,5.090000153,0.938000023,3.339999914,0.071000002,1.70599997,0.639999986,16.10899925
2016/10/14 22:00,4.822999954,1.807999969,3.375999928,0.603999972,1.432000041,0.578999996,15.96899986
2016/10/14 23:00,9.913000107,4.019000053,8.173000336,2.948999882,1.462000012,0.639999986,15.75800037
2016/10/15 00:00,9.51099968,4.21999979,8.527999878,2.948999882,1.279000044,0.578999996,15.68700027
2016/10/15 01:00,9.175999641,4.421000004,8.173000336,2.700999975,1.156999946,0.486999989,15.47599983
2016/10/15 02:00,8.171999931,2.812999964,6.857999802,2.096999884,1.156999946,0.547999978,15.82800007
2016/10/15 03:00,7.636000156,2.947000027,6.538000107,1.77699995,1.097000003,0.547999978,15.75800037
2016/10/15 04:00,9.175999641,3.48300004,7.498000145,2.273999929,1.156999946,0.547999978,15.89799976
2016/10/15 05:00,9.31000042,3.282000065,7.888999939,2.131999969,1.523000002,0.578999996,15.89799976
2016/10/15 06:00,10.24800014,3.549999952,8.279999733,2.451999903,2.101999998,0.639999986,15.89799976
2016/10/15 07:00,11.65499973,4.085999966,9.097000122,2.772000074,2.253999949,0.760999978,16.10899925
2016/10/15 08:00,9.041999817,3.549999952,7.249000072,2.736000061,2.101999998,0.913999975,16.67200089
2016/10/15 09:00,6.764999866,2.678999901,4.690999985,1.101999998,2.163000107,1.004999995,16.88299942
2016/10/15 10:00,8.706999779,4.019000053,5.650000095,2.096999884,2.437000036,1.036000013,17.58699989
2016/10/15 11:00,8.23900032,3.617000103,5.543000221,2.061000109,2.588999987,0.913999975,17.44599915
2016/10/15 12:00,5.894000053,1.674000025,3.660000086,0.924000025,1.85800004,0.822000027,18.43099976
2016/10/15 13:00,6.229000092,2.411000013,4.477000237,1.031000018,1.797000051,0.883000016,19.06399918
2016/10/15 14:00,5.290999889,2.210000038,3.517999887,1.101999998,1.827999949,0.975000024,19.06399918
2016/10/15 15:00,6.429999828,2.27699995,4.868000031,1.243999958,1.491999984,0.700999975,18.85300064
2016/10/15 16:00,5.827000141,1.473999977,4.086999893,0.497000009,1.85800004,0.822000027,19.20499992
2016/10/15 17:00,7.032999992,1.541000009,4.441999912,0.391000003,2.528000116,0.852999985,19.62700081
2016/10/15 18:00,6.831999779,1.072000027,4.370999813,0.107000001,2.467000008,0.670000017,19.27499962
2016/10/15 19:00,6.56400013,0.80400002,4.335000038,0.035999998,2.315000057,0.578999996,19.06399918
2016/10/15 20:00,6.027999878,1.20599997,3.944000006,0.213,1.980000019,0.700999975,19.20499992
2016/10/15 21:00,7.836999893,2.210000038,6.005000114,1.279000044,1.552999973,0.639999986,19.62700081
2016/10/15 22:00,8.171999931,2.477999926,6.502999783,1.279000044,1.432000041,0.670000017,20.47100067
2016/10/15 23:00,11.31999969,4.152999878,9.487999916,3.019999981,1.462000012,0.670000017,21.24500084
2016/10/16 00:00,13.73099995,5.960999966,10.09200001,3.76699996,3.746000051,1.097000003,20.82299995
2016/10/16 01:00,13.73099995,5.827000141,9.630000114,3.838000059,3.71600008,1.126999974,20.68199921
2016/10/16 02:00,12.85999966,4.554999828,9.06099987,3.163000107,3.654999971,1.218000054,22.0189991
2016/10/16 03:00,13.86499977,5.827000141,10.05599976,3.802000046,3.563999891,1.126999974,21.73699951
2016/10/16 04:00,13.19499969,5.090000153,9.416999817,3.660000086,3.838000059,1.248999953,18.85300064
2016/10/16 05:00,12.85999966,5.090000153,8.38599968,3.163000107,4.020999908,1.248999953,18.5720005
2016/10/16 06:00,13.93200016,5.223999977,9.345999718,2.736000061,4.630000114,1.340000033,19.34499931
2016/10/16 07:00,11.5880003,3.282000065,6.538000107,1.350000024,4.630000114,1.432000041,19.55599976
2016/10/16 08:00,8.171999931,3.214999914,5.828000069,1.99000001,2.00999999,0.975000024,20.54100037
2016/10/16 09:00,6.429999828,3.214999914,4.406000137,1.527999997,2.040999889,1.036000013,19.76799965
2016/10/16 10:00,7.434999943,2.880000114,5.188000202,1.63499999,2.437000036,1.065999985,21.24500084
2016/10/16 11:00,7.703000069,2.812999964,5.329999924,1.350000024,2.618999958,0.913999975,21.38500023
2016/10/16 12:00,4.889999866,1.340000033,3.375999928,0.354999989,1.552999973,0.731000006,21.87800026
2016/10/16 13:00,6.09499979,2.344000101,4.547999859,1.279000044,1.491999984,0.731000006,22.29999924
2016/10/16 14:00,5.223999977,2.812999964,4.014999866,1.56400001,1.340000033,0.670000017,22.0189991
2016/10/16 15:00,5.223999977,2.142999887,3.872999907,1.172999978,1.401000023,0.760999978,21.0340004
2016/10/16 16:00,5.894000053,2.678999901,4.19299984,1.457000017,1.735999942,0.731000006,21.80800056
2016/10/16 17:00,6.697999954,2.27699995,4.547999859,1.243999958,2.163000107,0.731000006,21.17399979
2016/10/16 18:00,6.429999828,1.942000031,4.406000137,1.031000018,2.071000099,0.670000017,21.38500023
2016/10/16 19:00,5.960999966,1.60800004,3.980000019,0.711000025,2.00999999,0.670000017,20.75200081
2016/10/16 20:00,5.357999802,1.340000033,3.696000099,0.569000006,1.797000051,0.578999996,19.48600006
2016/10/16 21:00,4.554999828,1.273000002,3.127000093,0.532999992,1.309999943,0.547999978,18.85300064
2016/10/16 22:00,6.56400013,2.880000114,5.862999916,1.883000016,1.187999964,0.486999989,20.68199921
2016/10/16 23:00,6.96600008,2.411000013,5.791999817,1.84800005,1.156999946,0.547999978,20.11899948
2016/10/17 00:00,11.05200005,4.622000217,10.05599976,4.157999992,1.036000013,0.578999996,19.41600037
2016/10/17 01:00,10.85099983,4.354000092,9.772000313,3.660000086,0.852999985,0.518000007,19.55599976
2016/10/17 02:00,9.845999718,4.085999966,9.380999565,3.197999954,0.883000016,0.609000027,19.55599976
2016/10/17 03:00,10.11400032,4.554999828,9.31000042,3.625,0.944000006,0.609000027,18.71199989
2016/10/17 04:00,10.64999962,4.019000053,9.345999718,3.197999954,0.944000006,0.609000027,19.27499962
2016/10/17 05:00,10.7840004,4.21999979,9.984999657,3.838000059,1.218000054,0.518000007,19.62700081
2016/10/17 06:00,11.98900032,4.287000179,10.58899975,3.197999954,1.70599997,0.547999978,18.36100006
2016/10/17 07:00,11.5880003,4.287000179,9.522999763,3.019999981,1.91900003,0.670000017,18.99399948
2016/10/17 08:00,9.979999542,3.684000015,8.493000031,2.594000101,1.432000041,0.670000017,18.71199989
2016/10/17 09:00,6.429999828,2.545000076,4.833000183,1.598999977,1.432000041,0.791999996,20.04899979
2016/10/17 10:00,7.099999905,2.947000027,5.081999779,1.598999977,1.980000019,0.822000027,20.19000053
2016/10/17 11:00,7.501999855,2.545000076,5.366000175,1.99000001,1.980000019,0.700999975,19.6970005
2016/10/17 12:00,4.68900013,1.674000025,3.411000013,0.745999992,1.309999943,0.547999978,20.61199951
2016/10/17 13:00,4.956999779,1.674000025,3.552999973,0.745999992,1.309999943,0.670000017,20.82299995
2016/10/17 14:00,6.229000092,2.812999964,4.974999905,1.70599997,1.309999943,0.670000017,20.47100067
2016/10/17 15:00,6.296000004,2.545000076,4.19299984,1.386000037,1.583999991,0.913999975,20.82299995
2016/10/17 16:00,5.894000053,2.142999887,4.157999992,1.172999978,1.491999984,0.791999996,20.26000023
2016/10/17 17:00,6.96600008,2.009000063,4.903999805,0.995000005,2.193000078,0.700999975,20.82299995
2016/10/17 18:00,6.831999779,1.674000025,4.65500021,0.816999972,2.00999999,0.578999996,20.32999992
2016/10/17 19:00,6.497000217,1.875,4.406000137,0.958999991,1.980000019,0.578999996,19.90800095
2016/10/17 20:00,5.960999966,1.942000031,4.014999866,1.031000018,1.674999952,0.578999996,20.11899948
2016/10/17 21:00,4.889999866,1.340000033,3.269000053,0.532999992,1.613999963,0.578999996,20.11899948
2016/10/17 22:00,4.889999866,2.075999975,3.872999907,0.852999985,1.218000054,0.518000007,19.27499962
2016/10/17 23:00,5.69299984,2.210000038,4.014999866,1.386000037,1.279000044,0.578999996,18.5720005
2016/10/18 00:00,10.51599979,2.947000027,6.644999981,2.273999929,3.71600008,-0.456999987,18.50099945
2016/10/18 01:00,10.7840004,2.344000101,6.928999901,2.664999962,3.686000109,-0.456999987,18.07900047
2016/10/18 02:00,9.979999542,2.142999887,6.681000233,2.415999889,3.471999884,-0.518000007,18.29000092
2016/10/18 03:00,9.779000282,2.009000063,6.538000107,2.273999929,3.441999912,-0.518000007,18.00900078
2016/10/18 04:00,9.913000107,2.678999901,6.324999809,2.842999935,3.654999971,-0.486999989,18.21999931
2016/10/18 05:00,10.71700001,2.009000063,7.071000099,2.486999989,3.960000038,-0.486999989,18.07900047
2016/10/18 06:00,10.64999962,1.807999969,6.289999962,1.741000056,4.386000156,-0.395999998,18.21999931
2016/10/18 07:00,10.38199997,1.741000056,6.218999863,1.953999996,4.263999939,-0.425999999,17.79800034
2016/10/18 08:00,6.229000092,1.139000058,4.547999859,1.491999984,2.071000099,-0.335000008,17.86800003
2016/10/18 09:00,6.56400013,1.60800004,4.725999832,1.527999997,1.797000051,-0.760999978,18.43099976
2016/10/18 10:00,7.434999943,1.072000027,5.329999924,1.421000004,2.071000099,-0.760999978,19.06399918
2016/10/18 11:00,7.568999767,1.60800004,5.436999798,1.56400001,2.28399992,-0.913999975,19.48600006
2016/10/18 12:00,4.822999954,0.268000007,3.482000113,0.711000025,1.371000051,-1.036000013,19.41600037
2016/10/18 13:00,5.090000153,0.0,3.76699996,0.675000012,1.371000051,-0.913999975,19.90800095
2016/10/18 14:00,6.296000004,1.004999995,4.833000183,1.598999977,1.462000012,-0.822000027,20.47100067
2016/10/18 15:00,5.760000229,1.072000027,4.335000038,1.457000017,1.371000051,-0.913999975,20.26000023
2016/10/18 16:00,6.027999878,0.067000002,4.335000038,0.782000005,1.613999963,-0.883000016,20.47100067
2016/10/18 17:00,7.368000031,-0.134000003,4.974999905,0.354999989,2.467000008,-0.822000027,20.96299934
2016/10/18 18:00,6.764999866,0.134000003,4.584000111,0.888000011,2.101999998,-0.975000024,20.19000053
2016/10/18 19:00,6.296000004,0.067000002,4.441999912,0.852999985,2.071000099,-1.004999995,19.90800095
2016/10/18 20:00,5.760000229,0.0,3.980000019,0.852999985,1.70599997,-1.065999985,19.62700081
2016/10/18 21:00,5.022999763,-0.938000023,4.263999939,0.178000003,1.491999984,-1.065999985,19.48600006
2016/10/18 22:00,9.845999718,2.142999887,8.279999733,2.664999962,1.248999953,-1.097000003,19.27499962
2016/10/18 23:00,11.52099991,3.013999939,9.913999557,3.447000027,1.187999964,-1.097000003,19.55599976
2016/10/19 00:00,13.39599991,3.88499999,11.58399963,4.014999866,1.340000033,-0.975000024,19.6970005
2016/10/19 01:00,11.72099972,3.415999889,10.7670002,3.802000046,1.248999953,-1.036000013,19.48600006
2016/10/19 02:00,11.92199993,3.750999928,10.97999954,4.300000191,1.004999995,-1.065999985,19.48600006
2016/10/19 03:00,12.25699997,3.282000065,11.05099964,3.90899992,1.097000003,-1.036000013,19.76799965
2016/10/19 04:00,11.52099991,3.013999939,9.913999557,2.984999895,1.126999974,-1.004999995,19.83799934
2016/10/19 05:00,12.92700005,3.282000065,11.30000019,3.411000013,1.401000023,-1.097000003,19.97900009
2016/10/19 06:00,13.66399956,2.880000114,11.58399963,3.872999907,1.735999942,-1.126999974,19.90800095
2016/10/19 07:00,12.52499962,3.013999939,10.27000046,3.625,1.797000051,-1.004999995,19.76799965
2016/10/19 08:00,11.05200005,3.214999914,9.204000473,3.092000008,1.523000002,-0.822000027,19.6970005
2016/10/19 09:00,7.301000118,0.938000023,5.543000221,1.136999965,1.552999973,-0.731000006,20.11899948
2016/10/19 10:00,7.636000156,1.406999946,5.650000095,1.56400001,1.674999952,-0.852999985,20.82299995
2016/10/19 11:00,8.23900032,1.139000058,6.502999783,2.239000082,1.91900003,-1.004999995,21.0340004
2016/10/19 12:00,5.492000103,0.469000012,3.90899992,0.958999991,1.462000012,-1.036000013,21.10400009
2016/10/19 13:00,5.625999928,0.736999989,4.441999912,1.101999998,1.126999974,-1.004999995,21.17399979
2016/10/19 14:00,6.09499979,1.406999946,4.370999813,2.131999969,1.126999974,-1.036000013,20.82299995
2016/10/19 15:00,6.429999828,1.139000058,5.081999779,2.559000015,1.156999946,-1.004999995,20.82299995
2016/10/19 16:00,6.56400013,0.870999992,4.974999905,1.953999996,1.674999952,-1.036000013,20.89299965
2016/10/19 17:00,6.697999954,0.536000013,4.796999931,1.421000004,2.00999999,-1.004999995,19.83799934
2016/10/19 18:00,6.56400013,0.134000003,4.762000084,1.065999985,2.071000099,-1.036000013,19.48600006
2016/10/19 19:00,6.631000042,0.0,4.690999985,0.852999985,1.949000001,-1.097000003,19.41600037
2016/10/19 20:00,6.162000179,0.0,4.300000191,0.852999985,1.888000011,-1.004999995,19.27499962
2016/10/19 21:00,5.492000103,0.134000003,4.370999813,0.924000025,1.432000041,-1.065999985,19.62700081
2016/10/19 22:00,5.69299984,0.736999989,4.477000237,1.741000056,1.279000044,-0.760999978,18.71199989
2016/10/19 23:00,7.434999943,1.674000025,5.862999916,2.131999969,1.432000041,-0.944000006,18.85300064
2016/10/20 00:00,7.636000156,1.807999969,5.756999969,1.91900003,1.340000033,-0.700999975,18.71199989
2016/10/20 01:00,7.769999981,1.273000002,6.395999908,2.273999929,1.432000041,-1.004999995,18.6420002
2016/10/20 02:00,8.572999954,2.545000076,7.320000172,3.092000008,1.218000054,-1.004999995,18.50099945
2016/10/20 03:00,7.301000118,1.20599997,5.650000095,2.167999983,1.309999943,-1.004999995,17.65699959
2016/10/20 04:00,7.434999943,1.340000033,5.578999996,1.77699995,1.340000033,-1.004999995,14.84300041
2016/10/20 05:00,6.497000217,0.536000013,4.513000011,1.101999998,1.491999984,-1.036000013,14.06900024
2016/10/20 06:00,7.703000069,1.20599997,5.862999916,1.812000036,1.76699996,-1.036000013,14.84300041
2016/10/20 07:00,9.645000458,1.942000031,7.461999893,1.99000001,2.253999949,-0.975000024,16.95400047
2016/10/20 08:00,7.501999855,1.741000056,5.614999771,2.239000082,1.949000001,-0.883000016,17.86800003
2016/10/20 09:00,7.166999817,1.139000058,4.868000031,1.77699995,1.827999949,-0.791999996,18.00900078
2016/10/20 10:00,7.903999805,1.340000033,5.258999825,1.243999958,1.980000019,-0.822000027,17.30500031
2016/10/20 11:00,7.971000195,1.406999946,5.68599987,1.953999996,2.315000057,-0.913999975,17.51600075
2016/10/20 12:00,5.090000153,0.469000012,3.696000099,0.852999985,1.552999973,-1.065999985,18.29000092
2016/10/20 13:00,5.022999763,-0.067000002,3.625,0.711000025,1.371000051,-1.036000013,18.14999962
2016/10/20 14:00,6.497000217,1.340000033,5.010000229,1.77699995,1.432000041,-0.975000024,14.77299976
2016/10/20 15:00,6.56400013,1.406999946,5.258999825,1.457000017,1.462000012,-0.975000024,13.08500004
2016/10/20 16:00,7.301000118,1.004999995,5.650000095,1.812000036,1.644999981,-1.004999995,13.08500004
2016/10/20 17:00,8.038000107,0.335000008,5.578999996,0.995000005,2.375999928,-0.913999975,12.45100021
2016/10/20 18:00,6.56400013,0.067000002,4.370999813,0.852999985,2.223999977,-1.004999995,12.7329998
2016/10/20 19:00,5.827000141,-0.201000005,3.872999907,0.569000006,1.949000001,-1.097000003,16.46100044
2016/10/20 20:00,5.425000191,-0.335000008,3.660000086,0.425999999,1.85800004,-1.097000003,15.26500034
2016/10/20 21:00,6.697999954,0.067000002,5.329999924,1.101999998,1.371000051,-1.097000003,16.60199928
2016/10/20 22:00,8.305999756,1.807999969,6.857999802,2.559000015,1.126999974,-1.097000003,17.02400017
2016/10/20 23:00,9.31000042,1.741000056,7.888999939,3.163000107,1.371000051,-1.036000013,16.95400047
2016/10/21 00:00,12.39099979,3.282000065,8.954999924,3.696000099,3.625,-0.547999978,16.95400047
2016/10/21 01:00,12.32400036,4.21999979,9.451999664,3.696000099,3.532999992,-0.518000007,17.65699959
2016/10/21 02:00,12.72599983,3.282000065,8.741999626,3.375999928,3.563999891,-0.518000007,17.79800034
2016/10/21 03:00,12.52499962,3.684000015,8.598999977,3.802000046,3.503000021,-0.518000007,17.44599915
2016/10/21 04:00,12.72599983,3.08100009,8.421999931,3.625,3.503000021,-0.578999996,14.42099953
2016/10/21 05:00,12.59200001,3.148000002,8.989999771,3.838000059,3.746000051,-0.547999978,17.16500092
2016/10/21 06:00,13.66399956,3.08100009,9.131999969,3.127000093,4.142000198,-0.578999996,17.65699959
2016/10/21 07:00,14.19999981,3.08100009,8.741999626,2.630000114,4.842999935,-0.425999999,15.96899986
2016/10/21 08:00,10.11400032,2.545000076,7.923999786,2.664999962,1.949000001,-0.700999975,18.00900078
2016/10/21 09:00,7.836999893,1.674000025,5.223999977,1.84800005,2.131999969,-0.700999975,17.86800003
2016/10/21 10:00,8.774000168,1.942000031,5.578999996,2.096999884,2.405999899,-0.578999996,18.21999931
2016/10/21 11:00,8.774000168,1.741000056,5.507999897,1.77699995,2.680000067,-0.700999975,18.92300034
2016/10/21 12:00,5.960999966,0.335000008,4.406000137,1.491999984,1.980000019,-0.760999978,18.21999931
2016/10/21 13:00,6.831999779,1.807999969,4.974999905,1.812000036,1.85800004,-0.670000017,17.44599915
2016/10/21 14:00,8.43900013,2.075999975,6.076000214,2.381000042,1.735999942,-0.639999986,18.07900047
2016/10/21 15:00,8.171999931,2.411000013,6.289999962,2.630000114,1.85800004,-0.609000027,17.86800003
2016/10/21 16:00,6.831999779,1.273000002,4.974999905,1.91900003,1.797000051,-0.883000016,18.00900078
2016/10/21 17:00,7.636000156,0.938000023,5.578999996,1.315000057,2.131999969,-0.975000024,14.91399956
2016/10/21 18:00,7.234000206,0.134000003,4.903999805,1.207999945,2.28399992,-1.126999974,18.21999931
2016/10/21 19:00,6.831999779,0.067000002,4.619999886,0.958999991,2.253999949,-1.126999974,18.21999931
2016/10/21 20:00,6.697999954,0.134000003,4.014999866,0.782000005,2.650000095,-0.913999975,17.44599915
2016/10/21 21:00,6.96600008,0.536000013,4.903999805,0.319999993,2.071000099,-1.036000013,16.53199959
2016/10/21 22:00,8.038000107,1.273000002,6.467000008,1.91900003,1.76699996,-1.004999995,17.65699959
2016/10/21 23:00,5.894000053,1.406999946,6.681000233,2.594000101,-1.187999964,-1.371000051,14.49100018
2016/10/22 00:00,11.45400047,2.880000114,9.701000214,3.411000013,1.065999985,-1.097000003,13.9289999
2016/10/22 01:00,9.578000069,2.210000038,8.883999825,2.984999895,1.036000013,-1.036000013,12.6619997
2016/10/22 02:00,9.31000042,2.477999926,8.244000435,3.055999994,1.065999985,-1.065999985,12.6619997
2016/10/22 03:00,8.774000168,2.210000038,7.888999939,2.415999889,0.944000006,-1.097000003,13.8579998
2016/10/22 04:00,6.899000168,0.80400002,5.934000015,0.995000005,0.975000024,-1.097000003,13.50699997
2016/10/22 05:00,6.229000092,-0.201000005,4.513000011,0.639999986,1.309999943,-1.097000003,15.61699963
2016/10/22 06:00,6.899000168,0.670000017,5.329999924,1.386000037,1.613999963,-0.975000024,12.7329998
2016/10/22 07:00,8.907999992,1.004999995,5.68599987,0.888000011,2.345000029,-0.913999975,12.10000038
2016/10/22 08:00,8.23900032,1.406999946,5.614999771,1.350000024,2.710999966,-0.335000008,12.38099957
2016/10/22 09:00,7.836999893,1.273000002,5.223999977,1.279000044,2.405999899,-0.365999997,11.88899994
2016/10/22 10:00,8.104999542,1.004999995,5.543000221,1.315000057,2.437000036,-0.486999989,11.5369997
2016/10/22 11:00,9.041999817,1.741000056,5.899000168,1.741000056,2.832999945,-0.547999978,11.04399967
2016/10/22 12:00,6.56400013,1.072000027,4.014999866,1.065999985,2.071000099,-0.639999986,11.32600021
2016/10/22 13:00,6.96600008,1.139000058,4.903999805,1.421000004,2.193000078,-0.425999999,10.83300018
2016/10/22 14:00,7.568999767,1.741000056,5.010000229,1.70599997,2.315000057,-0.395999998,10.97399998
2016/10/22 15:00,8.171999931,2.009000063,5.68599987,2.025000095,2.131999969,-0.486999989,10.55200005
2016/10/22 16:00,6.497000217,0.536000013,4.335000038,1.56400001,2.193000078,-0.305000007,14.77299976
2016/10/22 17:00,7.434999943,0.870999992,5.258999825,1.421000004,2.163000107,-0.791999996,14.91399956
2016/10/22 18:00,6.831999779,0.536000013,4.300000191,1.065999985,2.528000116,-0.731000006,15.125
2016/10/22 19:00,6.631000042,0.40200001,4.335000038,1.065999985,2.28399992,-0.760999978,16.53199959
2016/10/22 20:00,5.827000141,0.335000008,3.802000046,0.995000005,2.040999889,-0.822000027,12.7329998
2016/10/22 21:00,4.956999779,0.335000008,3.411000013,0.497000009,1.613999963,-0.944000006,14.70300007
2016/10/22 22:00,6.09499979,0.536000013,4.868000031,1.243999958,1.401000023,-0.944000006,14.98400021
2016/10/22 23:00,7.636000156,0.670000017,5.756999969,1.491999984,1.462000012,-0.852999985,15.19499969
2016/10/23 00:00,9.376999855,1.60800004,7.888999939,2.736000061,1.401000023,-0.913999975,14.84300041
2016/10/23 01:00,8.505999565,2.075999975,7.106999874,2.381000042,1.371000051,-0.852999985,14.14000034
2016/10/23 02:00,8.171999931,1.340000033,6.894000053,1.883000016,1.340000033,-0.852999985,15.19499969
2016/10/23 03:00,8.706999779,1.406999946,7.676000118,2.167999983,1.279000044,-0.944000006,15.26500034
2016/10/23 04:00,7.234000206,1.875,6.289999962,1.669999957,1.279000044,-0.944000006,14.84300041
2016/10/23 05:00,9.109000206,1.942000031,6.965000153,2.203000069,1.523000002,-0.944000006,13.9989996
2016/10/23 06:00,10.64999962,2.411000013,8.137999535,2.203000069,1.888000011,-0.883000016,14.70300007
2016/10/23 07:00,11.5880003,2.880000114,8.777000427,3.019999981,2.528000116,-0.822000027,15.0539999
2016/10/23 08:00,11.78800011,3.684000015,8.883999825,3.447000027,2.984999895,-0.151999995,15.19499969
2016/10/23 09:00,9.578000069,3.013999939,6.361000061,2.594000101,2.924000025,-0.122000001,14.35099983
2016/10/23 10:00,10.64999962,3.549999952,6.751999855,3.163000107,3.167999983,-0.061000001,15.26500034
2016/10/23 11:00,10.38199997,2.947000027,7.0,3.019999981,3.71600008,-0.090999998,16.32099915
2016/10/23 12:00,7.368000031,2.27699995,4.903999805,1.99000001,2.588999987,-0.365999997,14.27999973
2016/10/23 13:00,8.706999779,2.411000013,6.324999809,2.523000002,2.437000036,-0.273999989,14.91399956
2016/10/23 14:00,8.305999756,2.880000114,6.005000114,2.381000042,2.375999928,-0.273999989,16.10899925
2016/10/23 15:00,8.907999992,3.148000002,6.324999809,2.948999882,2.437000036,-0.213,16.60199928
2016/10/23 16:00,7.836999893,1.807999969,5.828000069,1.77699995,2.588999987,-0.244000003,15.33600044
2016/10/23 17:00,9.041999817,2.009000063,5.862999916,1.91900003,3.167999983,-0.395999998,14.49100018
2016/10/23 18:00,7.368000031,0.870999992,4.65500021,1.243999958,2.680000067,-0.670000017,15.19499969
2016/10/23 19:00,6.831999779,0.536000013,4.547999859,1.457000017,2.223999977,-0.944000006,15.54699993
2016/10/23 20:00,6.09499979,0.268000007,4.122000217,1.207999945,1.888000011,-1.036000013,15.47599983
2016/10/23 21:00,5.425000191,0.40200001,3.872999907,1.279000044,1.491999984,-1.097000003,16.60199928
2016/10/23 22:00,6.229000092,1.273000002,4.903999805,2.203000069,1.248999953,-1.097000003,16.95400047
2016/10/23 23:00,6.697999954,1.072000027,4.833000183,1.741000056,1.432000041,-0.975000024,16.03899956
2016/10/24 00:00,10.71700001,2.210000038,6.71600008,2.381000042,3.806999922,-0.486999989,15.47599983
2016/10/24 01:00,9.979999542,2.210000038,6.502999783,2.309999943,3.686000109,-0.486999989,16.46100044
2016/10/24 02:00,10.04699993,1.875,6.467000008,2.239000082,3.625,-0.486999989,17.09399986
2016/10/24 03:00,10.71700001,2.947000027,7.071000099,2.878000021,3.563999891,-0.518000007,16.88299942
2016/10/24 04:00,10.91800022,3.214999914,7.284999847,2.772000074,3.594000101,-0.486999989,17.44599915
2016/10/24 05:00,10.64999962,2.210000038,7.071000099,2.630000114,3.806999922,-0.486999989,17.30500031
2016/10/24 06:00,11.78800011,2.880000114,6.857999802,1.99000001,4.324999809,-0.365999997,15.75800037
2016/10/24 07:00,13.73099995,3.88499999,8.421999931,3.482000113,4.903999805,-0.182999998,15.40600014
2016/10/24 08:00,9.376999855,2.411000013,7.071000099,2.559000015,2.467000008,-0.547999978,17.02400017
2016/10/24 09:00,15.06999969,2.411000013,12.36600018,1.953999996,2.223999977,-0.547999978,15.33600044
2016/10/24 10:00,16.20899963,2.009000063,13.46800041,1.669999957,2.345000029,-0.486999989,18.07900047
2016/10/24 11:00,18.5529995,3.348999977,15.92000008,2.345000029,3.015000105,-0.518000007,18.5720005
2016/10/24 12:00,14.19999981,2.075999975,11.54899979,0.391000003,2.253999949,1.097000003,18.43099976
2016/10/24 13:00,13.59700012,2.477999926,11.90400028,1.031000018,1.91900003,0.883000016,18.85300064
2016/10/24 14:00,15.73999977,4.287000179,13.64500046,2.025000095,2.040999889,0.822000027,18.43099976
2016/10/24 15:00,15.20400047,4.554999828,13.04100037,2.309999943,1.91900003,0.975000024,18.92300034
2016/10/24 16:00,15.20400047,3.348999977,13.82299995,1.953999996,2.040999889,0.913999975,20.82299995
2016/10/24 17:00,8.975000381,2.947000027,5.756999969,1.70599997,2.618999958,0.852999985,19.27499962
2016/10/24 18:00,7.434999943,2.27699995,4.903999805,1.243999958,2.497999907,0.731000006,18.29000092
2016/10/24 19:00,7.032999992,2.142999887,4.868000031,1.101999998,2.253999949,0.639999986,19.41600037
2016/10/24 20:00,6.09499979,2.075999975,4.19299984,0.995000005,1.980000019,0.639999986,19.06399918
2016/10/24 21:00,5.157000065,1.875,3.588999987,0.639999986,1.70599997,0.578999996,17.44599915
2016/10/24 22:00,7.099999905,3.148000002,5.721000195,0.0,1.491999984,0.609000027,17.30500031
2016/10/24 23:00,9.31000042,3.951999903,8.31499958,2.772000074,1.432000041,0.609000027,14.63199997
2016/10/25 00:00,9.578000069,4.487999916,8.208999634,2.486999989,1.340000033,0.578999996,13.08500004
2016/10/25 01:00,10.04699993,4.68900013,8.812999725,2.948999882,1.248999953,0.578999996,11.46700001
2016/10/25 02:00,9.041999817,4.019000053,7.782000065,2.700999975,1.218000054,0.609000027,10.55200005
2016/10/25 03:00,10.04699993,4.287000179,8.670999527,3.339999914,1.126999974,0.578999996,12.6619997
2016/10/25 04:00,9.711999893,3.48300004,8.173000336,2.630000114,1.187999964,0.547999978,13.22500038
2016/10/25 05:00,9.979999542,3.818000078,8.137999535,2.914000034,1.432000041,0.609000027,13.50699997
2016/10/25 06:00,11.11900043,3.818000078,8.883999825,2.664999962,1.827999949,0.578999996,14.14000034
2016/10/25 07:00,12.59200001,4.756000042,10.3760004,3.163000107,2.375999928,0.731000006,13.01399994
2016/10/25 08:00,8.706999779,3.951999903,7.177999973,2.309999943,2.101999998,0.852999985,15.89799976
2016/10/25 09:00,8.371999741,3.214999914,5.650000095,2.167999983,2.040999889,0.883000016,14.77299976
2016/10/25 10:00,8.305999756,3.282000065,5.68599987,1.99000001,2.559000015,1.036000013,14.98400021
2016/10/25 11:00,8.371999741,3.750999928,5.828000069,1.70599997,2.862999916,0.913999975,14.91399956
2016/10/25 12:00,6.631000042,2.746000051,4.086999893,1.56400001,1.980000019,0.852999985,14.14000034
2016/10/25 13:00,6.697999954,3.08100009,5.081999779,1.598999977,2.00999999,0.944000006,13.9989996
2016/10/25 14:00,7.836999893,3.617000103,5.828000069,2.273999929,1.735999942,0.883000016,15.47599983
2016/10/25 15:00,7.903999805,4.019000053,5.401000023,2.415999889,1.583999991,0.731000006,14.14000034
2016/10/25 16:00,7.971000195,3.282000065,6.183000088,2.486999989,1.888000011,0.822000027,14.49100018
2016/10/25 17:00,8.706999779,3.08100009,6.005000114,1.883000016,2.467000008,0.670000017,14.77299976
2016/10/25 18:00,7.568999767,2.27699995,4.903999805,1.421000004,2.650000095,0.760999978,14.49100018
2016/10/25 19:00,6.96600008,2.009000063,4.619999886,1.101999998,2.345000029,0.639999986,14.06900024
2016/10/25 20:00,6.362999916,2.142999887,4.122000217,1.207999945,2.131999969,0.700999975,13.71800041
2016/10/25 21:00,6.899000168,1.004999995,5.472000122,0.248999998,1.85800004,0.760999978,13.43599987
2016/10/25 22:00,7.501999855,2.545000076,5.507999897,1.598999977,1.462000012,0.639999986,13.43599987
2016/10/25 23:00,9.444000244,3.549999952,7.81799984,2.700999975,1.491999984,0.609000027,12.7329998
2016/10/26 00:00,13.39599991,4.956999779,9.204000473,3.127000093,3.928999901,1.156999946,13.15499973
2016/10/26 01:00,11.11900043,3.348999977,7.177999973,1.91900003,3.71600008,1.097000003,12.23999977
2016/10/26 02:00,12.6590004,4.487999916,8.812999725,2.842999935,3.686000109,1.097000003,9.215000153
2016/10/26 03:00,12.85999966,4.956999779,8.56400013,2.664999962,3.625,1.065999985,11.32600021
2016/10/26 04:00,12.79300022,4.956999779,8.493000031,2.523000002,3.71600008,1.097000003,9.145000458
2016/10/26 05:00,12.45800018,3.684000015,7.994999886,2.203000069,3.806999922,1.065999985,8.159999847
2016/10/26 06:00,11.92199993,4.287000179,7.710999966,2.486999989,4.234000206,1.248999953,9.215000153
2016/10/26 07:00,14.46800041,4.822999954,9.345999718,2.664999962,5.117000103,1.432000041,8.86400032
2016/10/26 08:00,10.98499966,5.357999802,8.421999931,2.736000061,2.924000025,1.401000023,9.918999672
2016/10/26 09:00,10.51599979,4.68900013,7.81799984,2.772000074,2.588999987,1.309999943,9.425999641
2016/10/26 10:00,9.109000206,4.554999828,6.111999989,2.273999929,2.954999924,1.371000051,8.230999947
2016/10/26 11:00,10.31499958,4.956999779,6.218999863,2.664999962,3.532999992,1.613999963,7.52699995
2016/10/26 12:00,7.769999981,2.880000114,5.258999825,1.91900003,2.680000067,1.371000051,10.90400028
2016/10/26 13:00,7.903999805,4.019000053,5.472000122,2.061000109,2.559000015,1.371000051,11.95899963
2016/10/26 14:00,8.104999542,3.617000103,5.366000175,1.883000016,2.650000095,1.462000012,12.23999977
2016/10/26 15:00,7.568999767,3.282000065,5.081999779,1.63499999,2.559000015,1.432000041,12.38099957
2016/10/26 16:00,8.43900013,3.617000103,5.507999897,2.096999884,2.832999945,1.371000051,9.355999947
2016/10/26 17:00,9.645000458,3.617000103,6.183000088,2.025000095,3.381000042,1.371000051,13.01399994
2016/10/26 18:00,8.305999756,2.947000027,5.401000023,1.598999977,2.984999895,1.097000003,14.42099953
2016/10/26 19:00,7.769999981,2.880000114,5.010000229,1.598999977,2.772000074,1.065999985,14.21000004
2016/10/26 20:00,6.56400013,2.477999926,4.157999992,1.207999945,2.405999899,1.065999985,10.62199974
2016/10/26 21:00,7.568999767,2.545000076,5.934000015,1.101999998,2.131999969,1.065999985,10.19999981
2016/10/26 22:00,8.706999779,3.148000002,7.0,1.883000016,1.85800004,1.036000013,12.7329998
2016/10/26 23:00,10.04699993,4.622000217,7.782000065,2.630000114,2.040999889,1.065999985,8.230999947
2016/10/27 00:00,12.05599976,5.022999763,9.487999916,3.197999954,2.00999999,1.097000003,7.809000015
2016/10/27 01:00,11.38700008,5.223999977,9.949999809,3.944000006,1.735999942,0.944000006,8.090000153
2016/10/27 02:00,11.85499954,5.960999966,10.19900036,4.441999912,1.613999963,0.944000006,10.97399998
2016/10/27 03:00,11.65499973,5.894000053,10.19900036,3.76699996,1.644999981,0.975000024,12.02900028
2016/10/27 04:00,11.72099972,5.894000053,10.09200001,3.625,1.583999991,0.913999975,11.74800014
2016/10/27 05:00,11.85499954,5.492000103,9.807999611,3.339999914,1.797000051,0.913999975,12.02900028
2016/10/27 06:00,11.52099991,4.822999954,8.883999825,2.736000061,2.253999949,1.248999953,12.38099957
2016/10/27 07:00,13.9989996,6.027999878,10.09200001,3.233999968,3.381000042,1.371000051,11.18500042
2016/10/27 08:00,12.18999958,5.425000191,8.741999626,3.269000053,3.167999983,1.401000023,9.425999641
2016/10/27 09:00,10.24800014,4.756000042,7.461999893,2.700999975,3.107000113,1.583999991,8.652999878
2016/10/27 10:00,10.7840004,5.357999802,7.249000072,3.127000093,3.441999912,1.613999963,8.512000084
2016/10/27 11:00,10.98499966,4.822999954,6.857999802,2.914000034,3.686000109,1.462000012,11.18500042
2016/10/27 12:00,7.971000195,3.617000103,5.329999924,1.63499999,2.894000053,1.523000002,11.95899963
2016/10/27 13:00,9.578000069,5.157000065,6.787000179,2.842999935,2.832999945,1.644999981,11.81799984
2016/10/27 14:00,8.774000168,5.157000065,6.751999855,3.019999981,2.832999945,1.583999991,12.94400024
2016/10/27 15:00,8.305999756,4.889999866,5.899000168,2.878000021,2.740999937,1.644999981,13.15499973
2016/10/27 16:00,8.505999565,3.951999903,5.507999897,2.203000069,2.954999924,1.613999963,14.27999973
2016/10/27 17:00,10.04699993,4.152999878,6.502999783,2.345000029,3.503000021,1.462000012,15.125
2016/10/27 18:00,8.572999954,3.214999914,5.578999996,1.77699995,2.954999924,1.156999946,15.47599983
2016/10/27 19:00,8.171999931,3.214999914,5.543000221,1.812000036,2.618999958,1.036000013,17.16500092
2016/10/27 20:00,6.96600008,2.545000076,4.65500021,1.315000057,2.253999949,0.944000006,18.43099976
2016/10/27 21:00,6.429999828,2.210000038,4.335000038,1.065999985,2.071000099,0.975000024,18.92300034
2016/10/27 22:00,5.69299984,2.812999964,4.051000118,1.63499999,1.76699996,0.913999975,18.99399948
2016/10/27 23:00,8.840999603,3.617000103,7.106999874,2.559000015,1.735999942,0.822000027,17.09399986
2016/10/28 00:00,10.71700001,3.684000015,9.026000023,3.802000046,1.523000002,-0.852999985,15.96899986
2016/10/28 01:00,9.979999542,3.013999939,8.527999878,3.90899992,1.371000051,-0.913999975,15.47599983
2016/10/28 02:00,8.104999542,2.344000101,6.751999855,2.630000114,1.340000033,-0.975000024,13.29599953
2016/10/28 03:00,8.706999779,3.013999939,7.177999973,3.447000027,1.340000033,-0.944000006,12.23999977
2016/10/28 04:00,9.109000206,2.812999964,7.0,3.305000067,1.340000033,-0.944000006,15.47599983
2016/10/28 05:00,8.907999992,2.880000114,7.106999874,3.339999914,1.613999963,-0.913999975,12.80300045
2016/10/28 06:00,9.041999817,2.611999989,7.390999794,2.842999935,1.949000001,-0.852999985,12.94400024
2016/10/28 07:00,11.31999969,3.148000002,7.81799984,3.339999914,2.862999916,-0.486999989,15.40600014
2016/10/28 08:00,8.572999954,1.807999969,6.218999863,2.559000015,2.650000095,-0.395999998,10.27099991
2016/10/28 09:00,7.903999805,1.807999969,5.756999969,1.99000001,2.528000116,-0.335000008,9.98900032
2016/10/28 10:00,9.175999641,2.075999975,6.289999962,2.025000095,2.832999945,-0.305000007,9.425999641
2016/10/28 11:00,10.18099976,2.075999975,6.502999783,1.883000016,3.167999983,-0.365999997,10.48200035
2016/10/28 12:00,7.568999767,1.541000009,4.868000031,1.63499999,2.497999907,-0.425999999,10.06000042
2016/10/28 13:00,7.434999943,2.009000063,5.223999977,1.91900003,2.375999928,-0.456999987,10.13000011
2016/10/28 14:00,7.636000156,2.210000038,5.650000095,2.664999962,2.28399992,-0.456999987,11.67800045
2016/10/28 15:00,7.769999981,2.142999887,5.329999924,1.883000016,2.375999928,-0.305000007,12.02900028
2016/10/28 16:00,7.368000031,1.674000025,4.690999985,2.167999983,2.618999958,-0.244000003,13.22500038
2016/10/28 17:00,8.640000343,1.273000002,5.862999916,1.598999977,2.954999924,-0.609000027,13.78800011
2016/10/28 18:00,7.568999767,0.469000012,4.833000183,1.527999997,2.740999937,-0.760999978,12.52200031
2016/10/28 19:00,6.764999866,0.201000005,4.584000111,0.924000025,2.223999977,-1.004999995,12.38099957
2016/10/28 20:00,6.027999878,0.067000002,4.086999893,0.888000011,1.949000001,-1.004999995,12.02900028
2016/10/28 21:00,6.899000168,-0.40200001,5.401000023,0.497000009,1.613999963,-1.004999995,11.32600021
2016/10/28 22:00,7.703000069,1.072000027,6.111999989,1.598999977,1.371000051,-1.036000013,7.737999916
2016/10/28 23:00,8.840999603,1.273000002,7.604000092,1.953999996,1.432000041,-0.975000024,9.777999878
2016/10/29 00:00,13.19499969,3.348999977,9.345999718,3.305000067,3.838000059,-0.518000007,8.722999573
2016/10/29 01:00,12.45800018,2.678999901,9.487999916,2.842999935,3.594000101,-0.578999996,9.708000183
2016/10/29 02:00,13.12800026,3.214999914,9.026000023,2.984999895,3.503000021,-0.609000027,7.737999916
2016/10/29 03:00,12.79300022,2.344000101,9.026000023,2.984999895,3.563999891,-0.578999996,6.823999882
2016/10/29 04:00,12.92700005,2.746000051,8.812999725,2.486999989,3.594000101,-0.578999996,5.697999954
2016/10/29 05:00,13.39599991,2.947000027,9.380999565,2.914000034,3.806999922,-0.547999978,4.994999886
2016/10/29 06:00,12.85999966,2.344000101,8.883999825,2.451999903,4.172999859,-0.486999989,4.854000092
2016/10/29 07:00,16.34300041,3.951999903,11.44200039,3.339999914,4.994999886,-0.456999987,6.823999882
2016/10/29 08:00,10.58300018,3.282000065,8.137999535,3.127000093,2.680000067,-0.486999989,4.643000126
2016/10/29 09:00,9.175999641,2.009000063,6.538000107,1.457000017,2.528000116,-0.486999989,4.501999855
2016/10/29 10:00,9.31000042,2.411000013,6.538000107,2.559000015,2.618999958,-0.547999978,8.37100029
2016/10/29 11:00,10.04699993,1.875,6.573999882,1.99000001,3.015000105,-0.700999975,9.074999809
2016/10/29 12:00,7.971000195,2.009000063,5.295000076,2.096999884,2.163000107,-0.822000027,10.48200035
2016/10/29 13:00,7.971000195,1.875,5.68599987,2.239000082,1.980000019,-0.731000006,10.83300018
2016/10/29 14:00,7.434999943,1.807999969,5.436999798,1.99000001,1.980000019,-0.700999975,10.27099991
2016/10/29 15:00,7.301000118,1.340000033,5.010000229,1.386000037,1.76699996,-0.822000027,9.215000153
2016/10/29 16:00,7.234000206,0.670000017,5.258999825,1.527999997,1.949000001,-0.760999978,9.777999878
2016/10/29 17:00,8.640000343,0.938000023,5.934000015,1.63499999,2.740999937,-0.883000016,9.777999878
2016/10/29 18:00,7.636000156,0.469000012,5.081999779,1.243999958,2.588999987,-0.975000024,9.98900032
2016/10/29 19:00,6.764999866,0.201000005,4.441999912,1.065999985,2.315000057,-0.944000006,10.19999981
2016/10/29 20:00,6.56400013,0.40200001,4.370999813,1.031000018,2.163000107,-0.883000016,12.02900028
2016/10/29 21:00,5.625999928,0.335000008,3.872999907,0.603999972,1.644999981,-1.004999995,12.17000008
2016/10/29 22:00,6.56400013,1.406999946,5.295000076,2.131999969,1.371000051,-1.065999985,11.46700001
