date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016/11/18 21:00,7.368000031,2.210000038,5.578999996,1.279000044,1.70599997,0.547999978,19.06399918
2016/11/18 22:00,9.376999855,4.019000053,7.81799984,3.055999994,1.401000023,0.486999989,18.99399948
2016/11/18 23:00,12.05599976,5.760000229,10.19900036,4.619999886,1.552999973,0.547999978,18.14999962
2016/11/19 00:00,15.73999977,7.234000206,11.19400024,5.401000023,4.172999859,1.279000044,18.43099976
2016/11/19 01:00,17.01300049,8.038000107,13.04100037,6.076000214,3.898999929,1.097000003,19.13400078
2016/11/19 02:00,15.47200012,7.434999943,11.79800034,5.117000103,3.654999971,1.036000013,20.82299995
2016/11/19 03:00,15.3380003,7.166999817,11.01599979,5.117000103,3.594000101,1.004999995,20.82299995
2016/11/19 04:00,15.06999969,6.697999954,11.01599979,4.833000183,3.71600008,1.126999974,21.45599937
2016/11/19 05:00,15.27099991,6.764999866,10.97999954,4.406000137,3.898999929,1.036000013,21.24500084
2016/11/19 06:00,14.46800041,5.425000191,9.31000042,3.411000013,4.295000076,1.065999985,21.24500084
2016/11/19 07:00,15.13700008,5.960999966,10.3409996,3.872999907,4.751999855,1.126999974,22.0189991
2016/11/19 08:00,12.6590004,5.492000103,9.593999863,3.482000113,2.832999945,1.065999985,20.89299965
2016/11/19 09:00,9.376999855,4.889999866,7.0,3.339999914,2.710999966,1.279000044,21.94799995
2016/11/19 10:00,11.18599987,5.290999889,7.923999786,3.660000086,3.107000113,1.248999953,21.66699982
2016/11/19 11:00,11.31999969,4.421000004,8.173000336,2.914000034,3.441999912,0.852999985,21.31500053
2016/11/19 12:00,8.43900013,2.947000027,6.147999763,1.669999957,2.528000116,1.036000013,20.54100037
2016/11/19 13:00,8.640000343,4.019000053,6.644999981,2.948999882,2.253999949,1.036000013,19.13400078
2016/11/19 14:00,10.31499958,5.425000191,7.461999893,3.872999907,2.497999907,1.004999995,20.11899948
2016/11/19 15:00,9.645000458,4.68900013,6.502999783,2.664999962,2.315000057,1.126999974,17.30500031
2016/11/19 16:00,9.376999855,3.750999928,7.214000225,2.772000074,3.075999975,0.975000024,17.16500092
2016/11/19 17:00,10.58300018,2.678999901,7.143000126,1.350000024,3.594000101,0.883000016,16.39100075
2016/11/19 18:00,8.038000107,3.08100009,5.366000175,1.91900003,2.710999966,0.670000017,16.53199959
2016/11/19 19:00,6.764999866,2.611999989,4.370999813,1.63499999,2.437000036,0.547999978,18.78300095
2016/11/19 20:00,6.497000217,2.545000076,3.90899992,1.77699995,2.163000107,0.547999978,19.34499931
2016/11/19 21:00,5.090000153,2.411000013,3.375999928,1.953999996,1.797000051,0.639999986,20.04899979
2016/11/19 22:00,7.836999893,3.148000002,5.934000015,2.061000109,1.523000002,0.609000027,18.92300034
2016/11/19 23:00,8.104999542,3.750999928,6.71600008,2.772000074,1.644999981,0.578999996,16.60199928
2016/11/20 00:00,8.774000168,4.68900013,6.965000153,3.517999887,1.827999949,0.670000017,16.60199928
2016/11/20 01:00,6.027999878,4.152999878,5.010000229,2.203000069,1.462000012,0.609000027,15.61699963
2016/11/20 02:00,8.171999931,4.487999916,6.71600008,3.447000027,1.218000054,0.518000007,15.68700027
2016/11/20 03:00,8.371999741,3.88499999,6.857999802,3.233999968,1.401000023,0.639999986,14.49100018
2016/11/20 04:00,9.31000042,4.822999954,7.355999947,3.588999987,1.674999952,0.518000007,14.06900024
2016/11/20 05:00,8.038000107,3.549999952,6.289999962,2.594000101,1.674999952,0.609000027,13.64700031
2016/11/20 06:00,6.162000179,2.678999901,4.051000118,1.953999996,1.827999949,0.486999989,13.57699966
2016/11/20 07:00,7.769999981,2.477999926,5.578999996,1.77699995,2.28399992,0.578999996,13.36600018
2016/11/20 08:00,6.229000092,3.348999977,3.980000019,1.812000036,2.345000029,0.791999996,13.50699997
2016/11/20 09:00,6.429999828,3.08100009,3.730999947,1.77699995,2.223999977,0.883000016,13.71800041
2016/11/20 10:00,6.96600008,3.013999939,4.513000011,2.025000095,2.710999966,0.944000006,14.49100018
2016/11/20 11:00,7.568999767,2.678999901,4.584000111,1.491999984,3.137000084,1.126999974,14.21000004
2016/11/20 12:00,5.223999977,1.875,3.375999928,0.958999991,2.040999889,0.760999978,14.56200027
2016/11/20 13:00,5.223999977,3.08100009,3.375999928,2.239000082,2.28399992,1.065999985,14.84300041
2016/11/20 14:00,5.022999763,2.344000101,3.163000107,1.812000036,1.980000019,0.883000016,15.125
2016/11/20 15:00,6.56400013,4.622000217,4.300000191,3.375999928,2.618999958,0.944000006,14.91399956
2016/11/20 16:00,6.764999866,3.214999914,4.086999893,2.131999969,2.862999916,0.791999996,14.06900024
2016/11/20 17:00,8.23900032,2.880000114,4.584000111,1.63499999,3.411000013,0.822000027,13.22500038
2016/11/20 18:00,8.104999542,2.477999926,5.117000103,1.350000024,2.954999924,0.822000027,12.94400024
2016/11/20 19:00,7.368000031,2.27699995,4.441999912,1.350000024,2.710999966,0.670000017,13.29599953
2016/11/20 20:00,6.296000004,2.142999887,3.980000019,1.279000044,2.28399992,0.670000017,13.43599987
2016/11/20 21:00,6.96600008,2.075999975,5.507999897,0.995000005,1.85800004,0.578999996,13.29599953
2016/11/20 22:00,8.505999565,3.951999903,6.822999954,2.381000042,1.674999952,0.578999996,13.71800041
2016/11/20 23:00,8.43900013,3.348999977,6.822999954,2.594000101,1.613999963,0.578999996,13.43599987
2016/11/21 00:00,12.92700005,5.357999802,8.883999825,3.588999987,4.111999989,1.126999974,13.08500004
2016/11/21 01:00,13.4630003,5.425000191,9.131999969,3.127000093,3.838000059,1.065999985,13.50699997
2016/11/21 02:00,13.39599991,5.625999928,9.06099987,3.838000059,3.71600008,1.097000003,13.64700031
2016/11/21 03:00,13.59700012,5.625999928,9.487999916,3.517999887,3.71600008,1.187999964,13.71800041
2016/11/21 04:00,11.11900043,4.487999916,9.168000221,3.339999914,1.371000051,0.578999996,14.14000034
2016/11/21 05:00,10.98499966,4.889999866,9.451999664,3.305000067,1.491999984,0.547999978,14.49100018
2016/11/21 06:00,10.51599979,3.750999928,8.350999832,2.273999929,2.071000099,0.547999978,14.27999973
2016/11/21 07:00,13.59700012,5.357999802,10.7670002,3.76699996,2.710999966,0.731000006,14.91399956
2016/11/21 08:00,10.38199997,4.085999966,7.888999939,2.736000061,2.588999987,1.097000003,15.89799976
2016/11/21 09:00,8.975000381,3.88499999,6.43200016,2.486999989,2.528000116,0.975000024,13.43599987
2016/11/21 10:00,8.23900032,3.148000002,5.436999798,1.812000036,2.345000029,0.670000017,13.22500038
2016/11/21 11:00,8.23900032,3.013999939,5.472000122,1.63499999,2.710999966,0.731000006,13.9289999
2016/11/21 12:00,6.229000092,2.746000051,3.838000059,1.243999958,1.91900003,0.578999996,15.33600044
2016/11/21 13:00,6.697999954,3.148000002,4.725999832,1.84800005,1.85800004,0.852999985,17.65699959
2016/11/21 14:00,6.96600008,3.08100009,4.619999886,2.309999943,2.101999998,0.852999985,18.07900047
2016/11/21 15:00,7.568999767,4.019000053,5.152999878,2.415999889,1.735999942,0.700999975,16.95400047
2016/11/21 16:00,6.697999954,2.611999989,4.65500021,1.527999997,2.040999889,0.822000027,16.60199928
2016/11/21 17:00,8.371999741,2.545000076,5.366000175,1.136999965,2.984999895,0.913999975,15.26500034
2016/11/21 18:00,7.636000156,2.344000101,4.868000031,1.741000056,2.772000074,0.670000017,16.25
2016/11/21 19:00,7.099999905,2.477999926,4.725999832,1.70599997,2.528000116,0.518000007,14.49100018
2016/11/21 20:00,6.296000004,2.344000101,4.122000217,1.598999977,2.131999969,0.486999989,14.56200027
2016/11/21 21:00,5.960999966,1.139000058,3.76699996,0.142000005,1.76699996,0.547999978,14.14000034
2016/11/21 22:00,7.636000156,3.013999939,5.791999817,1.91900003,1.432000041,0.456999987,14.49100018
2016/11/21 23:00,9.779000282,4.421000004,7.532999992,2.984999895,1.432000041,0.425999999,13.71800041
2016/11/22 00:00,12.72599983,5.425000191,8.527999878,3.802000046,3.99000001,0.944000006,13.9989996
2016/11/22 01:00,11.45400047,4.822999954,7.782000065,3.163000107,3.806999922,1.004999995,11.32600021
2016/11/22 02:00,12.32400036,4.68900013,8.421999931,3.339999914,3.746000051,0.944000006,12.7329998
2016/11/22 03:00,12.32400036,5.090000153,8.706000328,3.411000013,3.746000051,0.913999975,11.46700001
2016/11/22 04:00,12.72599983,5.357999802,8.847999573,3.197999954,3.868000031,1.036000013,9.777999878
2016/11/22 05:00,12.12300014,4.21999979,7.747000217,2.486999989,4.172999859,1.097000003,8.86400032
2016/11/22 06:00,12.52499962,4.622000217,8.493000031,2.984999895,4.568999767,1.036000013,4.361999989
2016/11/22 07:00,15.40499973,5.760000229,9.737000465,2.736000061,5.238999844,1.248999953,5.205999851
2016/11/22 08:00,12.85999966,5.425000191,10.12699986,3.944000006,2.618999958,0.852999985,4.712999821
2016/11/22 09:00,8.975000381,4.085999966,6.218999863,2.486999989,2.315000057,0.760999978,6.119999886
2016/11/22 10:00,8.23900032,3.818000078,5.650000095,1.812000036,2.650000095,0.975000024,4.923999786
2016/11/22 11:00,9.51099968,3.549999952,6.681000233,2.415999889,2.924000025,0.670000017,4.854000092
2016/11/22 12:00,7.568999767,3.148000002,5.258999825,2.061000109,2.193000078,0.639999986,5.135000229
2016/11/22 13:00,7.636000156,3.818000078,5.68599987,2.559000015,2.071000099,0.670000017,6.261000156
2016/11/22 14:00,8.038000107,3.88499999,5.721000195,2.523000002,2.071000099,0.700999975,6.40199995
2016/11/22 15:00,7.301000118,3.549999952,5.295000076,1.91900003,1.949000001,0.670000017,5.55700016
2016/11/22 16:00,7.636000156,3.214999914,5.152999878,1.741000056,2.253999949,0.639999986,4.150000095
2016/11/22 17:00,9.578000069,3.013999939,6.361000061,1.70599997,3.289999962,0.700999975,1.970000029
2016/11/22 18:00,8.171999931,2.344000101,5.258999825,1.70599997,2.862999916,0.578999996,3.095000029
2016/11/22 19:00,7.368000031,2.075999975,4.65500021,1.172999978,2.680000067,0.639999986,2.673000097
2016/11/22 20:00,6.362999916,2.009000063,4.051000118,1.207999945,2.253999949,0.518000007,2.109999895
2016/11/22 21:00,5.827000141,0.536000013,4.263999939,0.178000003,1.888000011,0.518000007,0.633000016
2016/11/22 22:00,9.376999855,3.48300004,7.214000225,2.664999962,1.583999991,0.425999999,2.109999895
2016/11/22 23:00,11.18599987,4.487999916,9.168000221,3.092000008,1.523000002,0.425999999,1.337000012
2016/11/23 00:00,11.72099972,4.822999954,10.12699986,3.802000046,1.462000012,0.518000007,0.843999982
2016/11/23 01:00,11.52099991,5.022999763,10.97999954,3.76699996,1.432000041,0.425999999,3.095000029
2016/11/23 02:00,12.99400043,5.827000141,11.69099998,4.263999939,1.309999943,0.456999987,4.923999786
2016/11/23 03:00,12.05599976,5.357999802,10.7670002,3.802000046,1.309999943,0.456999987,2.954999924
2016/11/23 04:00,10.98499966,5.290999889,10.05599976,4.300000191,1.340000033,0.425999999,2.813999891
2016/11/23 05:00,12.52499962,5.157000065,11.19400024,4.157999992,1.827999949,0.365999997,3.799000025
2016/11/23 06:00,14.06599998,4.956999779,11.69099998,3.872999907,2.071000099,0.547999978,4.079999924
2016/11/23 07:00,14.40100002,5.157000065,11.79800034,3.447000027,2.559000015,0.578999996,4.290999889
2016/11/23 08:00,11.45400047,4.287000179,9.274999619,3.375999928,2.680000067,0.731000006,4.221000195
2016/11/23 09:00,8.43900013,2.411000013,6.040999889,1.491999984,2.588999987,0.822000027,4.712999821
2016/11/23 10:00,9.444000244,2.880000114,6.040999889,2.096999884,2.559000015,0.670000017,3.938999891
2016/11/23 11:00,9.645000458,3.549999952,6.857999802,2.167999983,3.381000042,0.822000027,2.602999926
2016/11/23 12:00,8.104999542,2.812999964,5.223999977,1.77699995,2.497999907,0.700999975,1.266000032
2016/11/23 13:00,8.305999756,2.611999989,6.040999889,1.741000056,2.375999928,0.700999975,1.406999946
2016/11/23 14:00,10.11400032,4.085999966,7.284999847,2.948999882,2.375999928,0.731000006,2.532000065
2016/11/23 15:00,9.175999641,4.019000053,7.0,3.163000107,2.131999969,0.486999989,2.180999994
2016/11/23 16:00,8.43900013,3.48300004,5.756999969,2.025000095,2.772000074,0.609000027,2.532000065
2016/11/23 17:00,10.18099976,3.013999939,6.822999954,1.315000057,3.349999905,0.578999996,4.643000126
2016/11/23 18:00,8.640000343,2.545000076,5.366000175,1.63499999,3.259000063,0.486999989,1.337000012
2016/11/23 19:00,7.568999767,1.807999969,4.903999805,1.315000057,2.954999924,0.547999978,1.970000029
2016/11/23 20:00,6.429999828,1.674000025,4.370999813,1.207999945,2.345000029,0.425999999,1.687999964
2016/11/23 21:00,5.960999966,1.20599997,4.014999866,0.924000025,1.888000011,0.335000008,4.712999821
2016/11/23 22:00,6.96600008,2.344000101,5.366000175,1.457000017,1.644999981,0.305000007,2.954999924
2016/11/23 23:00,9.041999817,4.085999966,7.461999893,3.447000027,1.70599997,0.365999997,3.165999889
2016/11/24 00:00,10.18099976,3.951999903,8.173000336,3.447000027,1.401000023,0.305000007,2.532000065
2016/11/24 01:00,10.85099983,3.951999903,9.131999969,3.76699996,1.340000033,0.273999989,2.884000063
2016/11/24 02:00,9.979999542,4.287000179,8.598999977,3.625,1.279000044,0.273999989,4.643000126
2016/11/24 03:00,9.845999718,4.622000217,8.56400013,3.872999907,1.279000044,0.273999989,4.290999889
2016/11/24 04:00,8.640000343,3.549999952,7.390999794,3.411000013,1.462000012,0.395999998,3.868999958
2016/11/24 05:00,9.645000458,4.019000053,7.923999786,3.588999987,1.552999973,0.335000008,4.150000095
2016/11/24 06:00,10.18099976,3.348999977,7.994999886,2.559000015,2.101999998,0.456999987,3.095000029
2016/11/24 07:00,12.92700005,4.554999828,10.8739996,3.660000086,3.137000084,0.639999986,3.165999889
2016/11/24 08:00,11.45400047,4.622000217,8.883999825,3.197999954,3.137000084,0.883000016,4.994999886
2016/11/24 09:00,9.109000206,3.951999903,6.361000061,2.559000015,2.954999924,1.036000013,5.768000126
2016/11/24 10:00,9.243000031,3.549999952,6.361000061,2.167999983,2.894000053,1.004999995,5.979000092
2016/11/24 11:00,10.7840004,3.684000015,7.676000118,2.700999975,3.411000013,0.883000016,7.809000015
2016/11/24 12:00,7.166999817,2.545000076,4.868000031,1.243999958,2.559000015,0.883000016,7.245999813
2016/11/24 13:00,8.43900013,3.88499999,6.218999863,2.415999889,2.223999977,0.760999978,7.737999916
2016/11/24 14:00,9.109000206,4.152999878,6.681000233,2.700999975,2.375999928,1.218000054,8.442000389
2016/11/24 15:00,8.171999931,3.88499999,5.862999916,2.984999895,2.345000029,0.883000016,7.315999985
2016/11/24 16:00,9.041999817,3.214999914,5.899000168,1.77699995,2.862999916,0.913999975,6.683000088
2016/11/24 17:00,10.44900036,2.880000114,6.502999783,1.63499999,3.686000109,0.852999985,7.034999847
2016/11/24 18:00,10.18099976,2.477999926,6.147999763,1.031000018,3.960000038,1.004999995,7.809000015
2016/11/24 19:00,9.175999641,2.678999901,5.756999969,1.527999997,3.441999912,0.700999975,8.230999947
2016/11/24 20:00,8.371999741,2.678999901,5.295000076,1.741000056,3.046000004,0.822000027,7.456999779
2016/11/24 21:00,6.56400013,1.60800004,4.19299984,1.031000018,2.223999977,0.456999987,9.074999809
2016/11/24 22:00,5.894000053,2.545000076,4.300000191,1.207999945,1.827999949,0.456999987,8.581999779
2016/11/24 23:00,8.305999756,3.549999952,6.610000134,2.381000042,1.85800004,0.578999996,7.105000019
2016/11/25 00:00,8.171999931,2.947000027,6.467000008,2.025000095,1.797000051,0.609000027,7.245999813
2016/11/25 01:00,9.779000282,3.951999903,7.81799984,2.664999962,1.735999942,0.547999978,6.330999851
2016/11/25 02:00,8.305999756,3.684000015,6.538000107,2.167999983,1.735999942,0.609000027,5.979000092
2016/11/25 03:00,9.578000069,3.951999903,7.710999966,2.664999962,1.674999952,0.609000027,5.697999954
2016/11/25 04:00,8.907999992,3.415999889,7.284999847,2.451999903,1.888000011,0.639999986,6.472000122
2016/11/25 05:00,9.913000107,3.818000078,7.427000046,2.203000069,1.888000011,0.609000027,7.245999813
2016/11/25 06:00,9.913000107,3.282000065,7.071000099,1.953999996,2.071000099,0.518000007,6.823999882
2016/11/25 07:00,11.25300026,3.549999952,8.031000137,2.700999975,2.618999958,0.518000007,6.119999886
2016/11/25 08:00,11.5880003,4.354000092,8.670999527,3.339999914,2.710999966,0.700999975,5.346000195
2016/11/25 09:00,9.31000042,3.750999928,6.183000088,2.381000042,2.467000008,1.187999964,5.979000092
2016/11/25 10:00,9.109000206,3.348999977,6.573999882,2.630000114,2.710999966,0.944000006,6.050000191
2016/11/25 11:00,10.7840004,4.085999966,6.928999901,2.630000114,3.229000092,0.822000027,7.105000019
2016/11/25 12:00,7.368000031,2.009000063,4.903999805,1.101999998,2.437000036,0.700999975,7.245999813
2016/11/25 13:00,8.43900013,3.013999939,5.329999924,1.91900003,2.772000074,0.975000024,6.964000225
2016/11/25 14:00,8.907999992,4.554999828,7.0,3.411000013,2.559000015,1.004999995,7.668000221
2016/11/25 15:00,9.376999855,4.152999878,6.43200016,2.381000042,2.528000116,1.248999953,7.948999882
2016/11/25 16:00,9.645000458,3.148000002,6.289999962,2.415999889,3.197999954,1.097000003,8.230999947
2016/11/25 17:00,10.31499958,3.415999889,6.787000179,1.883000016,3.868000031,0.883000016,8.934000015
2016/11/25 18:00,9.376999855,2.746000051,5.756999969,1.279000044,3.532999992,0.639999986,9.637999535
2016/11/25 19:00,8.907999992,2.545000076,5.721000195,1.669999957,3.137000084,0.700999975,8.934000015
2016/11/25 20:00,8.171999931,2.545000076,5.223999977,1.63499999,2.894000053,0.578999996,8.159999847
2016/11/25 21:00,7.568999767,2.545000076,4.619999886,1.70599997,2.345000029,0.273999989,8.020000458
2016/11/25 22:00,9.376999855,3.282000065,7.532999992,2.381000042,1.735999942,0.456999987,8.090000153
2016/11/25 23:00,8.975000381,3.951999903,7.214000225,2.523000002,2.00999999,0.609000027,9.215000153
2016/11/26 00:00,13.73099995,5.223999977,10.27000046,3.588999987,3.99000001,0.883000016,3.799000025
2016/11/26 01:00,12.99400043,4.956999779,8.670999527,3.233999968,4.051000118,1.004999995,4.501999855
2016/11/26 02:00,11.78800011,3.818000078,7.853000164,2.451999903,3.928999901,0.913999975,4.361999989
2016/11/26 03:00,12.45800018,4.152999878,8.670999527,2.736000061,3.868000031,0.913999975,4.994999886
2016/11/26 04:00,11.31999969,4.822999954,7.143000126,3.127000093,3.806999922,0.883000016,4.290999889
2016/11/26 05:00,12.99400043,5.559000015,9.026000023,3.660000086,4.234000206,1.065999985,2.602999926
2016/11/26 06:00,13.4630003,4.152999878,8.989999771,2.772000074,4.477000237,1.279000044,6.330999851
2016/11/26 07:00,12.25699997,4.085999966,9.593999863,2.700999975,2.832999945,0.700999975,7.456999779
2016/11/26 08:00,13.59700012,5.090000153,9.737000465,3.305000067,3.197999954,0.913999975,7.597000122
2016/11/26 09:00,10.7840004,4.354000092,8.065999985,2.772000074,2.862999916,0.975000024,7.668000221
2016/11/26 10:00,9.845999718,3.951999903,6.43200016,2.451999903,3.289999962,1.187999964,7.245999813
2016/11/26 11:00,10.38199997,4.287000179,6.573999882,2.486999989,3.441999912,1.065999985,8.722999573
2016/11/26 12:00,7.769999981,2.880000114,4.93900013,1.527999997,2.588999987,0.913999975,9.145000458
2016/11/26 13:00,8.371999741,3.684000015,5.578999996,1.812000036,2.375999928,0.944000006,10.90400028
2016/11/26 14:00,8.171999931,3.617000103,5.828000069,2.203000069,2.163000107,0.883000016,12.7329998
2016/11/26 15:00,7.903999805,3.617000103,5.721000195,1.812000036,2.193000078,0.822000027,11.11499977
2016/11/26 16:00,7.903999805,3.013999939,5.366000175,1.91900003,2.405999899,1.156999946,11.18500042
2016/11/26 17:00,8.907999992,2.678999901,5.862999916,1.56400001,3.075999975,0.670000017,12.6619997
2016/11/26 18:00,9.845999718,2.746000051,6.681000233,2.381000042,3.107000113,0.547999978,12.59200001
2016/11/26 19:00,8.43900013,2.411000013,5.543000221,1.70599997,2.862999916,0.425999999,12.23999977
2016/11/26 20:00,8.038000107,2.545000076,5.295000076,1.883000016,2.559000015,0.486999989,12.17000008
2016/11/26 21:00,7.032999992,2.009000063,4.65500021,0.888000011,2.253999949,0.609000027,11.18500042
2016/11/26 22:00,6.764999866,2.344000101,4.441999912,1.491999984,2.00999999,0.547999978,12.02900028
2016/11/26 23:00,9.243000031,4.354000092,7.923999786,3.339999914,1.85800004,0.547999978,13.01399994
2016/11/27 00:00,10.91800022,5.223999977,9.522999763,3.872999907,1.583999991,0.456999987,12.59200001
2016/11/27 01:00,11.45400047,5.157000065,9.416999817,3.447000027,1.491999984,0.518000007,12.80300045
2016/11/27 02:00,10.11400032,4.889999866,9.168000221,4.157999992,1.248999953,0.365999997,12.7329998
2016/11/27 03:00,10.04699993,4.421000004,8.031000137,3.375999928,1.279000044,0.365999997,12.02900028
2016/11/27 04:00,10.64999962,4.622000217,8.527999878,3.019999981,1.552999973,0.547999978,12.10000038
2016/11/27 05:00,11.11900043,4.822999954,9.168000221,3.90899992,1.462000012,0.395999998,11.04399967
2016/11/27 06:00,10.04699993,3.48300004,8.102000237,3.482000113,1.91900003,0.486999989,12.7329998
2016/11/27 07:00,13.19499969,4.956999779,10.3409996,3.055999994,2.710999966,0.547999978,11.74800014
2016/11/27 08:00,12.85999966,4.68900013,9.87899971,3.944000006,2.710999966,0.639999986,12.80300045
2016/11/27 09:00,8.640000343,4.487999916,6.040999889,3.092000008,2.559000015,0.913999975,11.81799984
2016/11/27 10:00,9.578000069,4.622000217,6.538000107,2.700999975,2.862999916,0.975000024,10.97399998
2016/11/27 11:00,9.444000244,3.549999952,6.502999783,2.309999943,3.167999983,0.883000016,13.43599987
2016/11/27 12:00,7.501999855,2.947000027,4.725999832,1.491999984,2.28399992,0.670000017,12.7329998
2016/11/27 13:00,7.568999767,4.019000053,5.436999798,2.772000074,2.193000078,0.883000016,16.74300003
2016/11/27 14:00,8.572999954,4.421000004,5.828000069,2.700999975,2.740999937,1.065999985,16.88299942
2016/11/27 15:00,9.175999641,4.019000053,5.828000069,2.415999889,2.832999945,1.004999995,16.25
2016/11/27 16:00,8.505999565,4.085999966,5.791999817,2.914000034,3.229000092,1.156999946,16.53199959
2016/11/27 17:00,9.444000244,3.684000015,5.899000168,2.309999943,3.594000101,0.944000006,17.16500092
2016/11/27 18:00,8.774000168,2.746000051,5.650000095,1.77699995,3.411000013,0.700999975,15.125
2016/11/27 19:00,9.109000206,3.013999939,5.472000122,1.77699995,3.532999992,1.097000003,14.63199997
2016/11/27 20:00,7.501999855,2.545000076,4.584000111,1.421000004,2.894000053,0.822000027,13.78800011
2016/11/27 21:00,7.636000156,1.875,5.899000168,0.995000005,2.131999969,0.639999986,13.43599987
2016/11/27 22:00,9.711999893,4.354000092,7.853000164,3.411000013,1.980000019,0.670000017,14.98400021
2016/11/27 23:00,11.65499973,5.022999763,9.737000465,4.157999992,1.70599997,0.518000007,15.0539999
2016/11/28 00:00,14.33399963,6.296000004,10.8380003,4.762000084,3.928999901,1.065999985,14.77299976
2016/11/28 01:00,14.80300045,6.296000004,10.4829998,4.157999992,3.868000031,0.944000006,14.77299976
2016/11/28 02:00,13.79800034,5.69299984,9.559000015,4.014999866,4.172999859,1.097000003,13.36600018
2016/11/28 03:00,13.19499969,5.625999928,9.451999664,3.980000019,3.99000001,0.975000024,13.29599953
2016/11/28 04:00,13.12800026,5.157000065,9.097000122,3.411000013,3.898999929,1.156999946,14.63199997
2016/11/28 05:00,13.79800034,5.223999977,9.06099987,3.588999987,4.234000206,1.097000003,13.9989996
2016/11/28 06:00,14.40100002,4.822999954,9.593999863,3.76699996,4.538000107,1.097000003,14.98400021
2016/11/28 07:00,16.6779995,6.027999878,11.01599979,3.980000019,5.269000053,1.126999974,12.94400024
2016/11/28 08:00,13.9989996,5.69299984,11.05099964,4.263999939,2.832999945,1.218000054,12.31099987
2016/11/28 09:00,8.706999779,4.019000053,6.395999908,2.096999884,2.618999958,1.036000013,11.32600021
2016/11/28 10:00,9.109000206,4.487999916,6.183000088,3.163000107,2.559000015,1.156999946,11.60700035
2016/11/28 11:00,9.578000069,3.818000078,6.822999954,2.772000074,3.289999962,1.126999974,12.23999977
2016/11/28 12:00,7.368000031,2.947000027,4.619999886,1.84800005,2.28399992,0.760999978,13.29599953
2016/11/28 13:00,8.43900013,4.152999878,5.862999916,2.309999943,2.375999928,1.065999985,16.32099915
2016/11/28 14:00,9.31000042,4.822999954,6.467000008,3.447000027,2.193000078,0.975000024,15.19499969
2016/11/28 15:00,8.840999603,4.622000217,6.324999809,3.127000093,2.740999937,1.036000013,14.49100018
2016/11/28 16:00,8.505999565,3.818000078,6.076000214,2.842999935,2.528000116,0.944000006,15.0539999
2016/11/28 17:00,9.578000069,3.415999889,6.573999882,2.345000029,2.984999895,0.731000006,16.25
2016/11/28 18:00,8.774000168,3.013999939,5.899000168,1.91900003,2.862999916,0.639999986,14.70300007
2016/11/28 19:00,8.572999954,2.947000027,5.899000168,1.812000036,2.832999945,0.639999986,13.22500038
2016/11/28 20:00,7.568999767,2.411000013,4.974999905,1.315000057,2.528000116,0.609000027,12.23999977
2016/11/28 21:00,7.166999817,1.273000002,4.903999805,0.639999986,2.101999998,0.639999986,11.11499977
2016/11/28 22:00,10.04699993,4.68900013,8.493000031,3.625,1.980000019,0.822000027,11.25599957
2016/11/28 23:00,11.5880003,4.956999779,9.593999863,3.375999928,1.827999949,0.760999978,11.18500042
2016/11/29 00:00,14.2670002,6.697999954,12.33100033,4.903999805,1.76699996,0.731000006,10.48200035
2016/11/29 01:00,14.33399963,6.56400013,12.43700027,5.081999779,1.644999981,0.731000006,10.27099991
2016/11/29 02:00,13.52999973,5.559000015,12.26000023,4.796999931,1.523000002,0.700999975,9.918999672
2016/11/29 03:00,13.73099995,5.425000191,11.83300018,4.19299984,1.371000051,0.609000027,10.3409996
2016/11/29 04:00,14.53499985,6.631000042,12.64999962,4.796999931,1.462000012,0.944000006,9.567000389
2016/11/29 05:00,12.72599983,5.760000229,10.80300045,4.513000011,1.735999942,0.639999986,10.06000042
2016/11/29 06:00,14.66899967,6.296000004,12.68599987,4.300000191,2.253999949,0.670000017,9.215000153
2016/11/29 07:00,16.00799942,6.362999916,12.79300022,4.157999992,2.588999987,0.639999986,9.074999809
2016/11/29 08:00,11.78800011,4.622000217,9.131999969,2.523000002,1.949000001,0.547999978,9.286000252
2016/11/29 09:00,8.907999992,4.152999878,7.355999947,2.736000061,2.101999998,0.639999986,9.355999947
2016/11/29 10:00,7.769999981,3.549999952,5.578999996,1.953999996,2.00999999,0.578999996,9.496999741
2016/11/29 11:00,8.038000107,3.415999889,6.076000214,2.167999983,1.980000019,0.456999987,9.708000183
2016/11/29 12:00,6.56400013,2.009000063,4.762000084,1.63499999,1.980000019,0.486999989,10.48200035
2016/11/29 13:00,6.162000179,3.282000065,4.93900013,2.486999989,1.401000023,0.609000027,10.83300018
2016/11/29 14:00,6.631000042,3.617000103,5.081999779,2.664999962,1.552999973,0.547999978,11.18500042
2016/11/29 15:00,6.429999828,2.947000027,4.584000111,2.025000095,1.949000001,0.547999978,11.25599957
2016/11/29 16:00,6.631000042,2.947000027,4.903999805,2.061000109,1.797000051,0.518000007,11.25599957
2016/11/29 17:00,8.371999741,2.880000114,5.650000095,1.84800005,2.559000015,0.670000017,13.01399994
2016/11/29 18:00,8.171999931,2.545000076,5.258999825,1.457000017,2.832999945,0.700999975,12.80300045
2016/11/29 19:00,8.104999542,2.210000038,5.401000023,1.207999945,2.710999966,0.700999975,12.31099987
2016/11/29 20:00,7.368000031,2.344000101,5.010000229,1.421000004,2.437000036,0.670000017,12.10000038
2016/11/29 21:00,6.56400013,1.875,4.513000011,1.207999945,2.101999998,0.670000017,12.94400024
2016/11/29 22:00,6.362999916,1.942000031,3.872999907,1.065999985,1.70599997,0.609000027,13.50699997
2016/11/29 23:00,8.975000381,3.684000015,6.644999981,2.523000002,1.552999973,0.486999989,13.29599953
2016/11/30 00:00,12.79300022,5.157000065,8.350999832,3.838000059,3.838000059,1.065999985,12.8739996
2016/11/30 01:00,13.86499977,6.56400013,9.949999809,4.300000191,4.020999908,1.218000054,13.22500038
2016/11/30 02:00,12.18999958,5.625999928,7.994999886,3.660000086,3.928999901,1.156999946,13.9289999
2016/11/30 03:00,12.12300014,5.760000229,8.208999634,3.980000019,3.928999901,1.248999953,15.47599983
2016/11/30 04:00,13.79800034,5.625999928,9.772000313,3.90899992,3.806999922,1.156999946,15.0539999
2016/11/30 05:00,13.52999973,6.764999866,9.737000465,4.725999832,3.960000038,1.004999995,14.77299976
2016/11/30 06:00,12.52499962,4.68900013,7.994999886,3.339999914,4.507999897,1.248999953,12.17000008
2016/11/30 07:00,15.06999969,5.157000065,10.02099991,3.339999914,5.147999763,1.309999943,13.9289999
2016/11/30 08:00,10.31499958,4.889999866,7.710999966,3.411000013,2.588999987,0.944000006,14.06900024
2016/11/30 09:00,7.703000069,3.951999903,5.081999779,2.273999929,2.375999928,1.065999985,12.17000008
2016/11/30 10:00,8.907999992,3.348999977,5.472000122,2.451999903,2.559000015,1.218000054,12.80300045
2016/11/30 11:00,9.175999641,3.951999903,6.43200016,2.025000095,2.984999895,0.913999975,13.36600018
2016/11/30 12:00,7.568999767,2.411000013,4.762000084,1.031000018,2.193000078,0.913999975,13.01399994
2016/11/30 13:00,6.899000168,3.214999914,4.725999832,1.63499999,2.163000107,1.036000013,13.29599953
2016/11/30 14:00,7.568999767,3.415999889,5.295000076,2.096999884,2.040999889,0.975000024,14.49100018
2016/11/30 15:00,7.368000031,3.148000002,4.868000031,1.70599997,2.345000029,1.187999964,14.14000034
2016/11/30 16:00,7.971000195,3.750999928,5.223999977,2.025000095,2.710999966,1.248999953,14.63199997
2016/11/30 17:00,9.578000069,3.282000065,6.183000088,1.77699995,3.686000109,1.004999995,15.89799976
2016/11/30 18:00,8.975000381,2.947000027,5.507999897,1.70599997,3.229000092,0.944000006,16.10899925
2016/11/30 19:00,8.23900032,2.746000051,5.507999897,1.741000056,2.802000046,0.700999975,16.25
2016/11/30 20:00,7.434999943,2.746000051,4.903999805,1.70599997,2.528000116,0.670000017,15.82800007
2016/11/30 21:00,6.09499979,2.545000076,4.300000191,1.136999965,2.071000099,0.639999986,16.10899925
2016/11/30 22:00,7.434999943,2.009000063,5.899000168,1.56400001,1.552999973,0.547999978,15.40600014
2016/11/30 23:00,8.43900013,2.947000027,6.787000179,2.203000069,1.644999981,0.518000007,16.10899925
2016/12/1 00:00,9.913000107,4.287000179,8.847999573,2.878000021,1.401000023,0.456999987,15.96899986
2016/12/1 01:00,9.041999817,4.085999966,8.208999634,3.339999914,1.248999953,0.395999998,14.42099953
2016/12/1 02:00,10.18099976,4.554999828,8.777000427,3.305000067,1.156999946,0.395999998,15.26500034
2016/12/1 03:00,9.578000069,4.21999979,8.56400013,2.948999882,1.126999974,0.425999999,14.98400021
2016/12/1 04:00,10.04699993,3.88499999,8.279999733,2.736000061,1.126999974,0.425999999,14.56200027
2016/12/1 05:00,10.31499958,4.421000004,8.527999878,2.772000074,1.401000023,0.395999998,14.14000034
2016/12/1 06:00,10.18099976,2.880000114,8.102000237,2.806999922,1.91900003,0.456999987,14.70300007
2016/12/1 07:00,11.11900043,3.818000078,8.102000237,2.167999983,2.559000015,0.547999978,14.35099983
2016/12/1 08:00,10.38199997,3.684000015,7.604000092,2.559000015,2.559000015,0.852999985,14.49100018
2016/12/1 09:00,9.31000042,3.88499999,6.681000233,3.447000027,2.528000116,1.156999946,14.14000034
2016/12/1 10:00,9.444000244,4.019000053,6.111999989,2.594000101,3.411000013,1.523000002,14.56200027
2016/12/1 11:00,10.24800014,4.019000053,6.289999962,2.273999929,3.107000113,0.944000006,17.86800003
2016/12/1 12:00,7.234000206,2.009000063,4.547999859,0.782000005,2.497999907,0.852999985,17.30500031
2016/12/1 13:00,7.434999943,3.148000002,4.868000031,2.131999969,2.28399992,0.883000016,17.65699959
2016/12/1 14:00,7.301000118,3.951999903,5.472000122,2.415999889,2.467000008,1.126999974,16.25
2016/12/1 15:00,8.907999992,3.951999903,6.43200016,2.736000061,2.862999916,1.156999946,15.54699993
2016/12/1 16:00,8.706999779,3.818000078,5.862999916,2.523000002,2.467000008,0.822000027,15.89799976
2016/12/1 17:00,8.975000381,2.947000027,6.289999962,2.025000095,2.740999937,0.578999996,16.25
2016/12/1 18:00,8.171999931,0.938000023,5.472000122,0.0,2.680000067,0.639999986,16.46100044
2016/12/1 19:00,8.038000107,1.004999995,5.258999825,0.0,2.772000074,0.700999975,15.61699963
2016/12/1 20:00,7.368000031,1.20599997,4.903999805,0.213,2.437000036,0.670000017,16.39100075
2016/12/1 21:00,6.56400013,0.736999989,4.513000011,-0.107000001,2.071000099,0.670000017,16.25
2016/12/1 22:00,7.301000118,2.075999975,5.046000004,0.852999985,1.70599997,0.639999986,14.70300007
2016/12/1 23:00,9.51099968,3.48300004,6.965000153,1.421000004,1.797000051,0.731000006,14.21000004
2016/12/2 00:00,11.52099991,4.019000053,7.143000126,2.239000082,4.020999908,1.218000054,13.71800041
2016/12/2 01:00,10.71700001,3.750999928,6.787000179,2.167999983,3.868000031,1.126999974,13.22500038
2016/12/2 02:00,9.979999542,3.951999903,6.822999954,2.096999884,3.77699995,1.097000003,12.59200001
2016/12/2 03:00,10.7840004,3.951999903,6.857999802,2.096999884,3.71600008,1.097000003,12.38099957
2016/12/2 04:00,8.640000343,2.947000027,4.974999905,1.491999984,3.806999922,1.371000051,11.88899994
2016/12/2 05:00,12.52499962,4.756000042,8.421999931,2.559000015,4.263999939,1.248999953,11.5369997
2016/12/2 06:00,13.52999973,4.554999828,8.38599968,2.381000042,4.659999847,1.279000044,11.46700001
2016/12/2 07:00,12.6590004,4.421000004,7.923999786,2.309999943,5.300000191,1.248999953,11.04399967
2016/12/2 08:00,8.305999756,3.348999977,5.543000221,1.243999958,2.559000015,0.883000016,10.83300018
2016/12/2 09:00,8.171999931,3.617000103,5.472000122,2.025000095,2.924000025,1.187999964,11.04399967
2016/12/2 10:00,8.975000381,3.282000065,6.361000061,1.812000036,3.015000105,1.097000003,11.81799984
2016/12/2 11:00,10.64999962,3.415999889,6.681000233,1.84800005,3.928999901,1.187999964,12.52200031
2016/12/2 12:00,7.032999992,2.344000101,4.122000217,0.782000005,3.046000004,0.944000006,12.31099987
2016/12/2 13:00,7.636000156,2.477999926,5.472000122,1.56400001,2.680000067,1.279000044,14.49100018
2016/12/2 14:00,7.636000156,3.750999928,5.578999996,1.84800005,2.040999889,0.913999975,14.70300007
2016/12/2 15:00,7.234000206,3.348999977,5.046000004,1.243999958,2.131999969,1.248999953,13.36600018
2016/12/2 16:00,8.706999779,3.282000065,5.543000221,1.70599997,2.680000067,1.036000013,13.43599987
2016/12/2 17:00,8.975000381,2.611999989,5.828000069,1.207999945,2.954999924,0.822000027,13.50699997
2016/12/2 18:00,8.975000381,2.075999975,5.472000122,0.782000005,3.503000021,0.883000016,13.08500004
2016/12/2 19:00,8.640000343,1.807999969,5.436999798,0.675000012,3.197999954,0.760999978,13.08500004
2016/12/2 20:00,7.703000069,2.009000063,5.046000004,0.782000005,2.710999966,0.852999985,12.45100021
2016/12/2 21:00,7.501999855,1.004999995,5.472000122,0.142000005,2.618999958,0.791999996,12.6619997
2016/12/2 22:00,9.376999855,3.214999914,7.923999786,2.096999884,1.91900003,0.670000017,11.67800045
2016/12/2 23:00,12.72599983,4.487999916,11.12199974,3.092000008,1.76699996,0.639999986,11.88899994
2016/12/3 00:00,14.13300037,5.022999763,12.22399998,4.263999939,1.523000002,0.547999978,11.81799984
2016/12/3 01:00,14.06599998,5.492000103,12.15299988,4.370999813,1.613999963,0.670000017,11.74800014
2016/12/3 02:00,12.39099979,4.889999866,11.26500034,3.625,1.552999973,0.639999986,11.74800014
2016/12/3 03:00,13.32900047,5.157000065,11.76200008,3.90899992,1.309999943,0.547999978,11.67800045
2016/12/3 04:00,12.79300022,4.889999866,11.44200039,3.269000053,1.401000023,0.578999996,12.59200001
2016/12/3 05:00,12.05599976,3.684000015,10.23400021,2.523000002,1.735999942,0.670000017,13.22500038
2016/12/3 06:00,8.038000107,1.875,5.507999897,0.035999998,2.193000078,0.791999996,13.43599987
2016/12/3 07:00,12.72599983,3.684000015,11.05099964,2.273999929,2.680000067,0.760999978,12.94400024
2016/12/3 08:00,12.6590004,4.21999979,11.19400024,3.197999954,1.949000001,0.670000017,13.36600018
2016/12/3 09:00,8.23900032,2.142999887,6.43200016,1.527999997,1.85800004,0.700999975,12.7329998
2016/12/3 10:00,8.371999741,3.415999889,6.040999889,1.77699995,1.674999952,0.609000027,13.78800011
2016/12/3 11:00,9.376999855,2.746000051,6.644999981,1.883000016,2.223999977,0.609000027,14.84300041
2016/12/3 12:00,7.099999905,1.741000056,4.19299984,0.425999999,1.827999949,0.944000006,16.32099915
2016/12/3 13:00,7.301000118,3.08100009,5.046000004,1.421000004,2.00999999,1.036000013,18.21999931
2016/12/3 14:00,8.505999565,3.951999903,5.828000069,2.061000109,2.345000029,0.944000006,18.99399948
2016/12/3 15:00,8.371999741,3.750999928,5.96999979,2.167999983,2.071000099,0.913999975,17.79800034
2016/12/3 16:00,8.305999756,3.282000065,5.295000076,2.096999884,2.28399992,0.852999985,18.6420002
2016/12/3 17:00,8.640000343,2.611999989,5.543000221,1.457000017,2.924000025,0.883000016,17.72699928
2016/12/3 18:00,8.305999756,1.807999969,5.329999924,0.711000025,2.924000025,0.822000027,17.58699989
2016/12/3 19:00,7.971000195,1.674000025,5.223999977,0.532999992,2.772000074,0.822000027,17.30500031
2016/12/3 20:00,7.032999992,1.406999946,4.619999886,0.391000003,2.772000074,1.004999995,18.36100006
2016/12/3 21:00,6.362999916,0.268000007,4.122000217,-0.675000012,2.193000078,0.760999978,18.21999931
2016/12/3 22:00,8.572999954,2.746000051,6.681000233,2.025000095,1.674999952,0.670000017,17.30500031
2016/12/3 23:00,11.38700008,3.617000103,9.451999664,1.99000001,1.91900003,0.822000027,17.51600075
2016/12/4 00:00,14.66899967,5.559000015,10.625,3.76699996,4.416999817,1.401000023,17.65699959
2016/12/4 01:00,15.73999977,6.229000092,11.97500038,3.838000059,4.081999779,1.491999984,15.96899986
2016/12/4 02:00,16.00799942,5.960999966,11.51299953,3.552999973,3.898999929,1.126999974,17.30500031
2016/12/4 03:00,13.93200016,4.889999866,10.27000046,2.630000114,4.051000118,1.279000044,17.93799973
2016/12/4 04:00,14.80300045,5.960999966,11.01599979,3.552999973,3.746000051,1.097000003,18.36100006
2016/12/4 05:00,15.8739996,5.223999977,11.65499973,3.411000013,4.111999989,1.218000054,18.29000092
2016/12/4 06:00,16.07500076,5.223999977,11.05099964,2.806999922,4.416999817,1.156999946,18.21999931
2016/12/4 07:00,17.75,5.492000103,12.40200043,2.878000021,5.056000233,1.248999953,18.21999931
2016/12/4 08:00,9.711999893,4.152999878,7.214000225,2.914000034,2.802000046,0.944000006,18.5720005
2016/12/4 09:00,7.568999767,3.48300004,5.650000095,1.77699995,2.375999928,1.218000054,17.37599945
2016/12/4 10:00,7.903999805,3.549999952,5.68599987,1.953999996,2.588999987,0.975000024,17.30500031
2016/12/4 11:00,9.779000282,2.344000101,6.183000088,1.491999984,2.954999924,0.913999975,16.95400047
2016/12/4 12:00,7.501999855,1.674000025,4.441999912,0.816999972,2.315000057,0.883000016,16.60199928
2016/12/4 13:00,8.774000168,3.08100009,5.899000168,1.953999996,2.437000036,1.036000013,18.00900078
2016/12/4 14:00,8.171999931,3.951999903,6.183000088,1.99000001,2.253999949,1.036000013,17.23500061
2016/12/4 15:00,8.706999779,3.684000015,6.361000061,2.381000042,2.071000099,0.975000024,16.10899925
2016/12/4 16:00,8.371999741,3.48300004,5.258999825,1.598999977,2.984999895,1.462000012,16.67200089
2016/12/4 17:00,8.706999779,2.880000114,5.721000195,1.243999958,2.924000025,1.156999946,18.5720005
2016/12/4 18:00,8.43900013,2.344000101,5.366000175,1.207999945,3.046000004,0.883000016,17.30500031
2016/12/4 19:00,7.769999981,2.075999975,5.081999779,0.995000005,2.740999937,0.731000006,17.79800034
2016/12/4 20:00,6.429999828,1.741000056,4.157999992,0.782000005,2.315000057,0.670000017,17.93799973
2016/12/4 21:00,5.69299984,1.004999995,3.696000099,-0.071000002,1.91900003,0.700999975,17.51600075
2016/12/4 22:00,5.827000141,2.142999887,4.903999805,0.852999985,1.552999973,0.670000017,17.86800003
2016/12/4 23:00,7.434999943,2.344000101,5.614999771,1.491999984,1.70599997,0.639999986,18.00900078
2016/12/5 00:00,10.51599979,3.415999889,6.395999908,1.741000056,4.203000069,1.340000033,17.58699989
2016/12/5 01:00,11.11900043,4.956999779,6.894000053,2.061000109,4.081999779,2.071000099,16.81299973
2016/12/5 02:00,10.11400032,4.287000179,6.43200016,2.167999983,4.051000118,1.340000033,17.09399986
2016/12/5 03:00,10.24800014,3.818000078,6.857999802,2.167999983,4.020999908,1.309999943,15.75800037
2016/12/5 04:00,11.65499973,4.354000092,7.320000172,2.203000069,3.928999901,1.279000044,16.10899925
2016/12/5 05:00,9.376999855,3.013999939,5.650000095,1.243999958,4.081999779,1.156999946,15.33600044
2016/12/5 06:00,11.85499954,3.148000002,7.284999847,1.598999977,4.659999847,1.309999943,16.95400047
2016/12/5 07:00,4.889999866,1.340000033,0.0,-0.071000002,4.903999805,1.248999953,17.51600075
2016/12/5 08:00,2.344000101,1.20599997,0.0,0.0,2.405999899,1.097000003,15.40600014
2016/12/5 09:00,0.0,0.0,0.0,0.0,0.0,0.0,15.33600044
2016/12/5 10:00,0.0,0.0,0.0,0.0,0.0,0.0,12.8739996
2016/12/5 11:00,0.0,0.0,0.0,0.0,0.0,0.0,12.45100021
2016/12/5 12:00,0.0,0.0,0.0,0.0,0.0,0.0,10.48200035
2016/12/5 13:00,0.0,0.0,0.0,0.0,0.0,0.0,11.88899994
2016/12/5 14:00,0.0,0.0,0.0,0.0,0.0,0.0,11.67800045
2016/12/5 15:00,0.0,0.0,0.0,0.0,0.0,0.0,9.708000183
2016/12/5 16:00,0.0,0.0,0.0,0.0,0.0,0.0,8.86400032
2016/12/5 17:00,0.0,0.0,0.0,0.0,0.0,0.0,7.52699995
2016/12/5 18:00,0.0,0.0,0.0,0.0,0.0,0.0,4.572999954
2016/12/5 19:00,0.0,0.0,0.0,0.0,0.0,0.0,3.236000061
2016/12/5 20:00,0.0,0.0,0.0,0.0,0.0,0.0,2.884000063
2016/12/5 21:00,0.0,0.0,0.0,0.0,0.0,0.0,2.039999962
2016/12/5 22:00,0.0,0.0,0.0,0.0,0.0,0.0,1.828999996
2016/12/5 23:00,0.0,0.0,0.0,0.0,0.0,0.0,1.337000012
2016/12/6 00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.633000016
2016/12/6 01:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016/12/6 02:00,0.0,0.0,0.0,0.0,0.0,0.0,-0.633000016
2016/12/6 03:00,0.0,0.0,0.0,0.0,0.0,0.0,-1.547999978
2016/12/6 04:00,0.0,0.0,0.0,0.0,0.0,0.0,-2.109999895
2016/12/6 05:00,0.0,0.0,0.0,0.0,0.0,0.0,-2.461999893
2016/12/6 06:00,0.0,0.0,0.0,0.0,0.0,0.0,-3.025000095
2016/12/6 07:00,0.0,0.0,0.0,0.0,0.0,0.0,-3.236000061
2016/12/6 08:00,0.0,0.0,0.0,0.0,0.0,0.0,-2.954999924
2016/12/6 09:00,0.0,0.0,0.0,0.0,0.0,0.0,-1.758999944
2016/12/6 10:00,0.0,0.0,0.0,0.0,0.0,0.0,-0.985000014
2016/12/6 11:00,0.0,0.0,0.0,0.0,0.0,0.0,0.492000014
2016/12/6 12:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016/12/6 13:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016/12/6 14:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016/12/6 15:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016/12/6 16:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016/12/6 17:00,0.0,0.0,0.0,0.0,0.0,0.0,0.843999982
2016/12/6 18:00,0.0,0.0,0.0,0.0,0.0,0.0,-0.773999989
2016/12/6 19:00,0.0,0.0,0.0,0.0,0.0,0.0,-1.406999946
2016/12/6 20:00,0.0,0.0,0.0,0.0,0.0,0.0,-1.758999944
2016/12/6 21:00,0.0,0.0,0.0,0.0,0.0,0.0,-2.109999895
2016/12/6 22:00,0.0,0.0,0.0,0.0,0.0,0.0,-2.673000097
2016/12/6 23:00,0.0,0.0,0.0,0.0,0.0,0.0,-2.884000063
2016/12/7 00:00,0.0,0.0,0.0,0.0,0.0,0.0,-3.025000095
2016/12/7 01:00,0.0,0.0,0.0,0.0,0.0,0.0,-3.165999889
2016/12/7 02:00,0.0,0.0,0.0,0.0,0.0,0.0,-3.377000093
2016/12/7 03:00,0.0,0.0,0.0,0.0,0.0,0.0,-3.51699996
2016/12/7 04:00,0.0,0.0,0.0,0.0,0.0,0.0,-3.938999891
2016/12/7 05:00,0.0,0.0,0.0,0.0,0.0,0.0,-4.079999924
2016/12/7 06:00,0.0,0.0,0.0,0.0,0.0,0.0,-4.010000229
2016/12/7 07:00,0.0,0.0,0.0,0.0,0.0,0.0,-4.010000229
2016/12/7 08:00,0.0,0.0,0.0,0.0,0.0,0.0,-3.938999891
2016/12/7 09:00,0.0,0.0,0.0,0.0,0.0,0.0,-2.180999994
2016/12/7 10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016/12/7 11:00,0.0,0.0,0.0,0.0,0.0,0.0,1.266000032
2016/12/7 12:00,0.0,0.0,0.0,0.0,0.0,0.0,2.180999994
2016/12/7 13:00,0.0,0.0,0.0,0.0,0.0,0.0,3.447000027
2016/12/7 14:00,0.0,0.0,0.0,0.0,0.0,0.0,3.799000025
2016/12/7 15:00,0.0,0.0,0.0,0.0,0.0,0.0,3.588000059
2016/12/7 16:00,0.0,0.0,0.0,0.0,0.0,0.0,3.236000061
2016/12/7 17:00,0.0,0.0,0.0,0.0,0.0,0.0,2.321000099
2016/12/7 18:00,0.0,0.0,0.0,0.0,0.0,0.0,1.266000032
2016/12/7 19:00,0.067000002,0.536000013,0.0,0.0,0.0,0.0,0.915000021
2016/12/7 20:00,2.344000101,0.736999989,0.0,0.0,2.375999928,0.731000006,1.266000032
2016/12/7 21:00,2.075999975,0.736999989,0.0,0.0,2.040999889,0.760999978,4.079999924
2016/12/7 22:00,1.473999977,0.536000013,0.0,0.0,1.491999984,0.609000027,6.261000156
2016/12/7 23:00,1.807999969,0.670000017,0.0,0.0,1.76699996,0.700999975,7.668000221
2016/12/8 00:00,4.019000053,1.20599997,0.0,0.0,4.020999908,1.248999953,8.512000084
2016/12/8 01:00,3.750999928,1.072000027,0.0,0.0,3.686000109,1.097000003,9.637999535
2016/12/8 02:00,3.684000015,1.072000027,0.0,0.0,3.686000109,1.097000003,10.13000011
2016/12/8 03:00,3.88499999,1.20599997,0.0,0.0,3.838000059,1.248999953,10.55200005
2016/12/8 04:00,3.88499999,1.20599997,0.0,0.0,3.806999922,1.218000054,10.48200035
2016/12/8 05:00,3.951999903,1.139000058,0.0,0.0,3.960000038,1.097000003,10.06000042
2016/12/8 06:00,4.487999916,1.20599997,0.0,0.0,4.630000114,1.218000054,11.5369997
2016/12/8 07:00,5.425000191,1.473999977,0.0,0.0,5.238999844,1.462000012,10.48200035
2016/12/8 08:00,6.899000168,2.947000027,4.335000038,1.741000056,2.894000053,1.248999953,11.67800045
2016/12/8 09:00,1.674000025,0.602999985,0.0,-0.071000002,1.644999981,0.639999986,5.839000225
2016/12/8 10:00,6.764999866,3.48300004,4.157999992,1.91900003,2.618999958,1.156999946,11.88899994
2016/12/8 11:00,6.497000217,2.545000076,3.411000013,0.852999985,2.954999924,1.156999946,12.59200001
2016/12/8 12:00,5.357999802,2.611999989,2.486999989,0.852999985,2.497999907,1.552999973,12.8739996
2016/12/8 13:00,5.625999928,3.214999914,2.878000021,1.56400001,2.559000015,1.187999964,14.63199997
2016/12/8 14:00,5.357999802,3.148000002,2.842999935,1.243999958,2.618999958,1.097000003,14.49100018
2016/12/8 15:00,6.764999866,3.48300004,4.19299984,1.883000016,2.618999958,1.156999946,13.08500004
2016/12/8 16:00,7.769999981,4.019000053,5.862999916,2.772000074,2.040999889,0.822000027,13.8579998
2016/12/8 17:00,8.505999565,3.013999939,5.721000195,1.91900003,2.710999966,0.852999985,15.33600044
2016/12/8 18:00,8.43900013,3.013999939,5.436999798,1.812000036,3.075999975,0.852999985,14.49100018
2016/12/8 19:00,7.568999767,2.344000101,5.046000004,1.56400001,2.680000067,0.670000017,14.35099983
2016/12/8 20:00,7.166999817,2.344000101,4.690999985,1.598999977,2.437000036,0.700999975,15.19499969
2016/12/8 21:00,6.497000217,1.139000058,4.19299984,0.603999972,2.223999977,0.760999978,15.26500034
2016/12/8 22:00,8.640000343,2.411000013,6.928999901,1.598999977,1.552999973,0.518000007,15.47599983
2016/12/8 23:00,9.979999542,3.88499999,7.960000038,2.594000101,1.644999981,0.639999986,15.19499969
2016/12/9 00:00,12.45800018,4.554999828,11.08699989,3.482000113,1.462000012,0.578999996,14.56200027
2016/12/9 01:00,12.05599976,5.223999977,10.27000046,3.375999928,1.462000012,0.609000027,13.9989996
2016/12/9 02:00,10.91800022,4.019000053,9.559000015,2.559000015,1.156999946,0.547999978,14.21000004
2016/12/9 03:00,10.91800022,3.818000078,9.807999611,3.055999994,1.279000044,0.578999996,12.52200031
2016/12/9 04:00,10.98499966,3.818000078,9.559000015,3.233999968,1.309999943,0.578999996,9.98900032
2016/12/9 05:00,12.45800018,3.818000078,8.527999878,1.84800005,4.142000198,1.218000054,9.215000153
2016/12/9 06:00,12.05599976,3.951999903,7.320000172,2.131999969,4.477000237,1.187999964,9.215000153
2016/12/9 07:00,12.59200001,3.549999952,6.965000153,1.77699995,5.421999931,1.401000023,9.567000389
2016/12/9 08:00,9.376999855,3.415999889,6.857999802,2.345000029,2.832999945,1.156999946,9.074999809
2016/12/9 09:00,7.032999992,3.148000002,3.944000006,1.77699995,2.559000015,1.126999974,8.230999947
2016/12/9 10:00,7.166999817,2.545000076,4.370999813,1.350000024,2.894000053,1.218000054,8.512000084
2016/12/9 11:00,8.23900032,3.214999914,5.010000229,1.84800005,3.259000063,1.004999995,8.86400032
2016/12/9 12:00,6.027999878,2.27699995,3.305000067,1.527999997,2.193000078,0.852999985,9.215000153
2016/12/9 13:00,5.894000053,2.746000051,3.447000027,1.953999996,2.223999977,1.004999995,10.69299984
2016/12/9 14:00,6.027999878,2.880000114,3.696000099,2.096999884,2.315000057,1.097000003,10.62199974
2016/12/9 15:00,6.362999916,3.214999914,4.300000191,1.70599997,2.223999977,1.065999985,9.918999672
2016/12/9 16:00,5.827000141,2.344000101,3.233999968,1.315000057,2.437000036,0.975000024,10.13000011
2016/12/9 17:00,6.764999866,2.344000101,3.730999947,1.350000024,2.954999924,0.913999975,10.48200035
2016/12/9 18:00,9.444000244,3.549999952,6.610000134,2.381000042,2.894000053,0.852999985,10.13000011
2016/12/9 19:00,8.505999565,2.880000114,6.076000214,1.953999996,2.467000008,0.639999986,9.145000458
2016/12/9 20:00,6.631000042,2.411000013,4.441999912,1.457000017,2.223999977,0.609000027,8.230999947
2016/12/9 21:00,7.971000195,2.142999887,6.005000114,1.598999977,2.040999889,0.731000006,7.809000015
2016/12/9 22:00,7.568999767,3.013999939,5.828000069,1.77699995,1.583999991,0.670000017,7.597000122
2016/12/9 23:00,7.836999893,3.214999914,5.96999979,2.131999969,1.552999973,0.639999986,7.105000019
2016/12/10 00:00,10.71700001,4.287000179,6.538000107,2.664999962,3.868000031,1.097000003,6.683000088
2016/12/10 01:00,10.91800022,3.88499999,6.787000179,2.842999935,3.806999922,1.156999946,5.90899992
2016/12/10 02:00,9.979999542,4.21999979,6.005000114,2.239000082,3.838000059,1.126999974,5.839000225
2016/12/10 03:00,10.51599979,4.756000042,6.395999908,3.055999994,3.99000001,1.248999953,5.90899992
2016/12/10 04:00,9.979999542,3.750999928,6.147999763,2.309999943,4.051000118,1.309999943,5.839000225
