date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016/12/10 05:00,10.91800022,4.554999828,6.502999783,2.309999943,4.051000118,1.187999964,6.330999851
2016/12/10 06:00,8.371999741,2.880000114,6.218999863,1.883000016,2.131999969,0.791999996,5.697999954
2016/12/10 07:00,10.31499958,3.684000015,7.639999866,2.167999983,2.710999966,0.731000006,5.55700016
2016/12/10 08:00,10.98499966,4.287000179,8.173000336,2.772000074,2.924000025,1.126999974,5.697999954
2016/12/10 09:00,8.640000343,3.951999903,6.289999962,2.061000109,2.437000036,1.036000013,6.541999817
2016/12/10 10:00,8.975000381,4.085999966,6.395999908,2.630000114,2.710999966,1.065999985,6.612999916
2016/12/10 11:00,9.979999542,3.348999977,6.822999954,1.99000001,3.167999983,0.944000006,7.315999985
2016/12/10 12:00,7.769999981,2.545000076,5.188000202,1.527999997,2.345000029,0.791999996,7.597000122
2016/12/10 13:00,8.23900032,3.617000103,5.862999916,2.167999983,2.588999987,1.097000003,7.52699995
2016/12/10 14:00,8.104999542,4.019000053,5.650000095,2.594000101,2.345000029,0.975000024,8.159999847
2016/12/10 15:00,7.769999981,3.282000065,5.721000195,2.061000109,2.315000057,1.004999995,8.442000389
2016/12/10 16:00,8.305999756,3.617000103,5.578999996,2.594000101,2.588999987,1.036000013,8.722999573
2016/12/10 17:00,9.376999855,2.947000027,6.183000088,1.56400001,3.319999933,1.004999995,9.567000389
2016/12/10 18:00,8.43900013,1.942000031,5.507999897,0.924000025,2.924000025,0.700999975,9.637999535
2016/12/10 19:00,7.903999805,1.807999969,5.223999977,0.745999992,2.710999966,0.700999975,9.918999672
2016/12/10 20:00,7.099999905,1.875,4.584000111,0.782000005,2.467000008,0.700999975,9.215000153
2016/12/10 21:00,6.027999878,0.938000023,3.980000019,0.0,2.101999998,0.700999975,9.215000153
2016/12/10 22:00,8.774000168,3.415999889,7.639999866,3.127000093,1.644999981,0.639999986,8.512000084
2016/12/10 23:00,10.24800014,0.870999992,8.493000031,-0.425999999,1.552999973,0.639999986,8.020000458
2016/12/11 00:00,10.04699993,0.736999989,8.031000137,-0.391000003,1.70599997,0.731000006,7.668000221
2016/12/11 01:00,9.578000069,1.072000027,7.923999786,-0.319999993,1.432000041,0.670000017,7.245999813
2016/12/11 02:00,9.51099968,1.004999995,8.031000137,-0.425999999,1.491999984,0.670000017,7.245999813
2016/12/11 03:00,10.64999962,1.60800004,8.56400013,0.248999998,1.491999984,0.700999975,6.752999783
2016/12/11 04:00,10.98499966,1.473999977,9.416999817,0.178000003,1.462000012,0.609000027,6.541999817
2016/12/11 05:00,10.51599979,0.670000017,8.56400013,0.0,1.76699996,0.700999975,6.330999851
2016/12/11 06:00,10.91800022,0.201000005,8.137999535,-1.136999965,2.315000057,0.822000027,6.190999985
2016/12/11 07:00,12.39099979,0.268000007,9.097000122,-0.852999985,2.650000095,0.700999975,5.697999954
2016/12/11 08:00,12.05599976,1.674000025,8.741999626,0.0,2.710999966,1.004999995,5.90899992
2016/12/11 09:00,8.305999756,0.335000008,5.862999916,-0.497000009,2.467000008,0.975000024,6.472000122
2016/12/11 10:00,9.041999817,0.469000012,5.934000015,-0.569000006,2.862999916,1.156999946,7.245999813
2016/12/11 11:00,10.31499958,0.80400002,7.143000126,-0.711000025,3.137000084,1.065999985,7.597000122
2016/12/11 12:00,6.764999866,-0.335000008,4.619999886,-1.56400001,2.193000078,0.760999978,8.159999847
2016/12/11 13:00,7.099999905,0.067000002,4.868000031,-1.031000018,2.193000078,0.975000024,9.074999809
2016/12/11 14:00,7.032999992,0.268000007,5.010000229,-0.816999972,2.040999889,0.883000016,9.286000252
2016/12/11 15:00,7.501999855,0.938000023,5.401000023,-0.532999992,2.28399992,1.065999985,9.145000458
2016/12/11 16:00,8.774000168,0.201000005,5.791999817,-0.639999986,2.650000095,0.975000024,8.86400032
2016/12/11 17:00,8.774000168,-0.067000002,5.828000069,-1.315000057,3.075999975,0.822000027,9.215000153
2016/12/11 18:00,8.640000343,-0.536000013,5.578999996,-1.91900003,3.197999954,0.822000027,8.37100029
2016/12/11 19:00,8.104999542,-0.602999985,5.188000202,-1.77699995,2.924000025,0.791999996,8.020000458
2016/12/11 20:00,7.234000206,-0.870999992,4.762000084,-1.883000016,2.467000008,0.700999975,7.809000015
2016/12/11 21:00,8.171999931,-0.736999989,6.147999763,-1.953999996,1.91900003,0.639999986,7.879000187
2016/12/11 22:00,9.041999817,0.0,7.320000172,-1.172999978,1.85800004,0.760999978,8.300999641
2016/12/11 23:00,11.11900043,1.674000025,9.168000221,0.284000009,1.91900003,0.760999978,8.300999641
2016/12/12 00:00,14.2670002,2.142999887,10.09200001,0.391000003,4.142000198,1.309999943,8.652999878
2016/12/12 01:00,11.78800011,1.674000025,7.747000217,-0.178000003,4.172999859,1.309999943,8.934000015
2016/12/12 02:00,13.32900047,2.545000076,9.593999863,0.035999998,3.960000038,1.218000054,9.355999947
2016/12/12 03:00,12.6590004,1.406999946,8.989999771,-0.035999998,3.77699995,1.126999974,10.19999981
2016/12/12 04:00,13.06099987,1.541000009,9.31000042,0.284000009,3.868000031,1.218000054,11.46700001
2016/12/12 05:00,13.73099995,2.27699995,9.204000473,0.178000003,4.142000198,1.187999964,12.23999977
2016/12/12 06:00,15.3380003,2.344000101,10.58899975,0.532999992,4.598999977,1.126999974,11.25599957
2016/12/12 07:00,14.33399963,1.674000025,9.06099987,-0.462000012,5.117000103,1.309999943,10.48200035
2016/12/12 08:00,9.913000107,0.602999985,7.284999847,-1.350000024,2.710999966,1.126999974,13.08500004
2016/12/12 09:00,7.971000195,0.335000008,5.828000069,-2.061000109,2.315000057,0.944000006,13.43599987
2016/12/12 10:00,8.840999603,0.201000005,6.183000088,-1.315000057,2.680000067,1.065999985,14.42099953
2016/12/12 11:00,9.51099968,0.067000002,6.857999802,-0.924000025,2.832999945,0.975000024,16.25
2016/12/12 12:00,6.764999866,-0.938000023,4.335000038,-2.486999989,2.101999998,0.822000027,16.60199928
2016/12/12 13:00,7.099999905,-0.40200001,4.796999931,-0.816999972,1.949000001,0.760999978,16.10899925
2016/12/12 14:00,7.703000069,0.736999989,5.68599987,-0.711000025,1.888000011,0.883000016,16.32099915
2016/12/12 15:00,7.703000069,0.0,5.614999771,-0.816999972,2.101999998,0.852999985,14.70300007
2016/12/12 16:00,7.836999893,0.134000003,5.543000221,-0.924000025,2.497999907,0.944000006,13.9989996
2016/12/12 17:00,9.041999817,-0.134000003,5.934000015,-1.491999984,3.107000113,0.883000016,14.35099983
2016/12/12 18:00,8.706999779,-0.469000012,5.791999817,-1.70599997,2.924000025,0.700999975,14.49100018
2016/12/12 19:00,7.769999981,-0.670000017,5.117000103,-1.84800005,2.710999966,0.731000006,12.45100021
2016/12/12 20:00,7.234000206,-0.469000012,4.93900013,-1.63499999,2.375999928,0.700999975,11.5369997
2016/12/12 21:00,6.229000092,-0.870999992,4.086999893,-1.91900003,1.888000011,0.639999986,12.52200031
2016/12/12 22:00,7.971000195,0.268000007,6.111999989,-0.462000012,1.797000051,0.670000017,12.23999977
2016/12/12 23:00,7.568999767,0.134000003,5.96999979,-1.172999978,1.644999981,0.639999986,12.17000008
2016/12/13 00:00,9.578000069,0.134000003,8.065999985,-0.354999989,1.523000002,0.609000027,10.55200005
2016/12/13 01:00,8.23900032,0.602999985,6.573999882,-1.207999945,1.552999973,0.670000017,11.18500042
2016/12/13 02:00,8.505999565,0.067000002,7.0,-0.852999985,1.613999963,0.700999975,7.175000191
2016/12/13 03:00,8.907999992,0.80400002,7.676000118,-0.852999985,1.432000041,0.639999986,7.737999916
2016/12/13 04:00,8.371999741,-0.335000008,6.395999908,-0.816999972,1.523000002,0.639999986,8.581999779
2016/12/13 05:00,8.640000343,-0.201000005,6.857999802,-0.816999972,1.735999942,0.670000017,8.442000389
2016/12/13 06:00,8.774000168,-0.268000007,6.324999809,-1.84800005,2.375999928,0.852999985,7.245999813
2016/12/13 07:00,9.243000031,-0.80400002,6.610000134,-2.025000095,2.588999987,0.670000017,5.627999783
2016/12/13 08:00,9.31000042,0.0,6.822999954,-1.207999945,2.680000067,0.883000016,7.034999847
2016/12/13 09:00,8.706999779,0.201000005,6.254000187,-1.386000037,2.650000095,0.975000024,5.839000225
2016/12/13 10:00,9.645000458,0.670000017,7.0,-0.782000005,2.710999966,0.852999985,6.541999817
2016/12/13 11:00,8.975000381,-0.134000003,6.324999809,-0.675000012,2.618999958,0.700999975,6.964000225
2016/12/13 12:00,7.434999943,-1.139000058,4.868000031,-1.598999977,2.163000107,0.731000006,6.683000088
2016/12/13 13:00,7.166999817,-0.201000005,5.507999897,-1.386000037,2.131999969,0.852999985,8.159999847
2016/12/13 14:00,7.099999905,-0.40200001,5.010000229,-1.315000057,2.101999998,0.760999978,9.98900032
2016/12/13 15:00,6.831999779,0.0,4.762000084,-1.741000056,2.131999969,0.760999978,8.512000084
2016/12/13 16:00,7.769999981,-1.072000027,5.258999825,-2.273999929,2.497999907,0.760999978,8.722999573
2016/12/13 17:00,8.774000168,-0.602999985,5.721000195,-1.91900003,3.046000004,0.760999978,8.722999573
2016/12/13 18:00,8.038000107,-1.072000027,5.010000229,-2.239000082,2.924000025,0.760999978,7.948999882
2016/12/13 19:00,7.368000031,-1.139000058,4.725999832,-2.239000082,2.650000095,0.700999975,7.948999882
2016/12/13 20:00,6.497000217,-1.20599997,4.19299984,-2.203000069,2.28399992,0.731000006,10.19999981
2016/12/13 21:00,6.027999878,-0.938000023,4.122000217,-1.953999996,1.949000001,0.700999975,7.668000221
2016/12/13 22:00,8.305999756,-0.536000013,6.610000134,-1.598999977,1.644999981,0.639999986,8.090000153
2016/12/13 23:00,9.376999855,0.335000008,7.888999939,-0.711000025,1.827999949,0.700999975,5.697999954
2016/12/14 00:00,14.66899967,1.942000031,10.27000046,-0.071000002,4.234000206,1.156999946,5.627999783
2016/12/14 01:00,15.20400047,2.812999964,11.30000019,0.782000005,4.081999779,1.248999953,6.752999783
2016/12/14 02:00,13.93200016,2.344000101,9.807999611,0.425999999,3.71600008,1.036000013,8.020000458
2016/12/14 03:00,14.53499985,2.545000076,10.23400021,0.675000012,3.898999929,1.156999946,6.541999817
2016/12/14 04:00,14.33399963,1.741000056,9.984999657,0.284000009,4.081999779,1.218000054,5.979000092
2016/12/14 05:00,15.20400047,1.741000056,10.6960001,0.639999986,4.051000118,1.156999946,5.276000023
2016/12/14 06:00,15.53899956,2.27699995,10.97999954,0.107000001,4.477000237,1.097000003,7.034999847
2016/12/14 07:00,17.01300049,3.282000065,11.97500038,0.888000011,5.056000233,1.371000051,6.050000191
2016/12/14 08:00,12.59200001,0.938000023,9.559000015,-0.178000003,2.954999924,1.065999985,6.050000191
2016/12/14 09:00,10.91800022,0.536000013,8.137999535,-0.852999985,2.772000074,1.309999943,7.456999779
2016/12/14 10:00,11.92199993,1.541000009,8.635000229,0.0,2.954999924,1.065999985,8.442000389
2016/12/14 11:00,11.78800011,0.736999989,8.421999931,-0.995000005,3.349999905,1.065999985,8.934000015
2016/12/14 12:00,9.779000282,0.067000002,7.355999947,-1.669999957,2.405999899,0.883000016,10.48200035
2016/12/14 13:00,9.243000031,-0.134000003,6.857999802,-1.491999984,2.437000036,0.760999978,9.777999878
2016/12/14 14:00,9.51099968,0.938000023,6.965000153,-0.462000012,2.315000057,0.883000016,11.25599957
2016/12/14 15:00,9.444000244,0.40200001,6.787000179,-1.172999978,2.071000099,0.700999975,10.19999981
2016/12/14 16:00,9.913000107,0.0,7.320000172,-1.207999945,2.528000116,0.760999978,10.27099991
2016/12/14 17:00,8.975000381,-0.40200001,6.111999989,-1.669999957,2.894000053,0.670000017,10.62199974
2016/12/14 18:00,9.243000031,-0.469000012,6.183000088,-1.669999957,3.015000105,0.639999986,9.98900032
2016/12/14 19:00,9.041999817,-0.536000013,6.147999763,-1.350000024,2.894000053,0.609000027,10.48200035
2016/12/14 20:00,8.23900032,-0.602999985,5.578999996,-1.77699995,2.588999987,0.700999975,10.06000042
2016/12/14 21:00,7.568999767,-0.40200001,5.223999977,-1.598999977,2.315000057,0.760999978,10.06000042
2016/12/14 22:00,8.774000168,0.469000012,6.857999802,-1.031000018,1.980000019,0.852999985,8.230999947
2016/12/14 23:00,10.11400032,0.134000003,8.031000137,-0.745999992,1.674999952,0.639999986,8.86400032
2016/12/15 00:00,11.72099972,1.406999946,9.522999763,0.391000003,1.735999942,0.639999986,8.934000015
2016/12/15 01:00,13.9989996,2.880000114,12.22399998,1.172999978,1.552999973,0.670000017,8.37100029
2016/12/15 02:00,11.31999969,2.075999975,9.737000465,0.675000012,1.674999952,0.700999975,8.934000015
2016/12/15 03:00,11.31999969,1.406999946,9.666000366,0.213,1.523000002,0.670000017,9.145000458
2016/12/15 04:00,10.11400032,1.340000033,8.706000328,0.354999989,1.462000012,0.670000017,9.286000252
2016/12/15 05:00,11.52099991,2.27699995,9.913999557,0.782000005,1.644999981,0.670000017,9.567000389
2016/12/15 06:00,12.25699997,1.473999977,10.12699986,0.0,2.163000107,0.639999986,9.777999878
2016/12/15 07:00,12.6590004,1.139000058,9.451999664,-0.639999986,2.710999966,0.731000006,9.567000389
2016/12/15 08:00,11.52099991,1.072000027,9.097000122,-0.319999993,2.832999945,0.883000016,10.13000011
2016/12/15 09:00,9.645000458,1.541000009,6.857999802,-0.071000002,2.862999916,1.156999946,10.55200005
2016/12/15 10:00,10.24800014,1.340000033,6.928999901,-0.107000001,2.954999924,1.248999953,9.848999977
2016/12/15 11:00,10.18099976,0.870999992,7.143000126,-0.745999992,3.137000084,1.036000013,11.04399967
2016/12/15 12:00,7.703000069,-0.602999985,5.010000229,-2.309999943,2.315000057,1.036000013,12.8739996
2016/12/15 13:00,8.706999779,0.134000003,5.934000015,-1.386000037,2.650000095,1.004999995,12.59200001
2016/12/15 14:00,9.109000206,0.469000012,6.289999962,-1.172999978,2.680000067,1.065999985,12.02900028
2016/12/15 15:00,7.836999893,0.40200001,5.223999977,-1.457000017,2.497999907,1.097000003,11.5369997
2016/12/15 16:00,9.31000042,-0.201000005,6.361000061,-1.70599997,2.710999966,0.760999978,10.69299984
2016/12/15 17:00,9.845999718,-0.067000002,6.361000061,-1.883000016,2.710999966,1.218000054,10.69299984
2016/12/15 18:00,9.913000107,-0.670000017,6.644999981,-1.883000016,3.197999954,0.670000017,11.67800045
2016/12/15 19:00,9.51099968,-0.670000017,6.467000008,-1.77699995,3.015000105,0.639999986,11.46700001
2016/12/15 20:00,8.706999779,-0.335000008,5.899000168,-1.421000004,2.862999916,0.822000027,11.11499977
2016/12/15 21:00,7.769999981,-1.741000056,5.436999798,-3.019999981,2.375999928,0.822000027,10.76299953
2016/12/15 22:00,9.109000206,0.268000007,6.751999855,-1.207999945,1.827999949,0.609000027,10.13000011
2016/12/15 23:00,9.779000282,0.268000007,7.639999866,-1.031000018,2.071000099,0.760999978,10.90400028
2016/12/16 00:00,12.45800018,2.142999887,10.7670002,0.816999972,1.674999952,0.639999986,11.11499977
2016/12/16 01:00,11.85499954,2.210000038,10.30500031,0.711000025,1.613999963,0.547999978,10.69299984
2016/12/16 02:00,11.18599987,1.541000009,9.416999817,0.035999998,1.583999991,0.578999996,10.48200035
2016/12/16 03:00,10.31499958,0.870999992,9.097000122,0.178000003,1.371000051,0.456999987,9.98900032
2016/12/16 04:00,10.04699993,0.536000013,8.493000031,-0.711000025,1.371000051,0.486999989,8.934000015
2016/12/16 05:00,8.907999992,-0.469000012,6.857999802,-1.457000017,1.91900003,0.700999975,8.934000015
2016/12/16 06:00,10.18099976,0.067000002,7.390999794,-1.527999997,2.467000008,0.670000017,10.3409996
2016/12/16 07:00,11.5880003,0.134000003,9.204000473,-0.497000009,2.954999924,0.670000017,9.145000458
2016/12/16 08:00,12.72599983,1.541000009,9.87899971,0.0,3.075999975,1.036000013,9.637999535
2016/12/16 09:00,9.979999542,0.335000008,6.857999802,-0.852999985,2.802000046,1.065999985,10.48200035
2016/12/16 10:00,9.913000107,0.736999989,6.681000233,-0.391000003,2.862999916,0.975000024,10.90400028
2016/12/16 11:00,10.31499958,0.602999985,7.782000065,-0.391000003,2.984999895,0.883000016,12.23999977
2016/12/16 12:00,7.234000206,-0.870999992,4.796999931,-1.741000056,2.467000008,0.944000006,11.81799984
2016/12/16 13:00,8.706999779,0.938000023,6.147999763,-0.852999985,2.559000015,1.036000013,13.15499973
2016/12/16 14:00,8.975000381,0.80400002,6.822999954,-0.319999993,2.315000057,0.852999985,13.78800011
2016/12/16 15:00,9.444000244,1.072000027,6.928999901,-0.354999989,2.223999977,0.791999996,13.71800041
2016/12/16 16:00,9.376999855,-0.201000005,6.395999908,-1.315000057,2.680000067,0.670000017,13.22500038
2016/12/16 17:00,9.845999718,-0.335000008,6.751999855,-1.741000056,3.229000092,0.822000027,12.7329998
2016/12/16 18:00,9.51099968,-0.469000012,6.040999889,-1.70599997,3.197999954,0.609000027,11.81799984
2016/12/16 19:00,9.243000031,-0.469000012,6.218999863,-1.70599997,3.046000004,0.578999996,11.81799984
2016/12/16 20:00,8.505999565,-0.536000013,5.791999817,-1.70599997,2.772000074,0.609000027,11.11499977
2016/12/16 21:00,9.376999855,-0.067000002,7.071000099,-1.77699995,2.223999977,0.547999978,10.3409996
2016/12/16 22:00,10.24800014,0.268000007,8.598999977,-0.425999999,1.797000051,0.547999978,9.777999878
2016/12/16 23:00,12.79300022,1.541000009,10.80300045,0.391000003,1.85800004,0.609000027,9.567000389
2016/12/17 00:00,15.53899956,2.678999901,11.19400024,0.675000012,4.263999939,1.126999974,9.425999641
2016/12/17 01:00,16.40999985,2.678999901,12.29500008,1.065999985,4.051000118,1.126999974,9.918999672
2016/12/17 02:00,17.01300049,3.88499999,13.00599957,1.99000001,4.051000118,1.097000003,9.918999672
2016/12/17 03:00,16.61100006,2.678999901,12.40200043,0.958999991,3.898999929,1.097000003,9.777999878
2016/12/17 04:00,16.61100006,2.880000114,12.40200043,0.888000011,3.898999929,1.065999985,9.637999535
2016/12/17 05:00,15.40499973,2.344000101,11.08699989,0.497000009,4.568999767,1.340000033,8.230999947
2016/12/17 06:00,15.40499973,1.541000009,10.80300045,0.142000005,4.965000153,1.279000044,9.145000458
2016/12/17 07:00,17.01300049,2.210000038,12.01099968,0.142000005,5.482999802,1.432000041,10.76299953
2016/12/17 08:00,15.20400047,2.009000063,11.86900043,0.071000002,3.289999962,1.218000054,10.13000011
2016/12/17 09:00,9.979999542,0.80400002,7.710999966,-1.065999985,2.862999916,1.156999946,9.567000389
2016/12/17 10:00,9.913000107,0.938000023,6.71600008,-0.569000006,2.924000025,1.187999964,11.18500042
2016/12/17 11:00,10.11400032,0.870999992,6.857999802,-1.315000057,3.411000013,0.913999975,11.88899994
2016/12/17 12:00,7.099999905,-0.469000012,4.868000031,-2.131999969,2.467000008,0.975000024,13.01399994
2016/12/17 13:00,7.836999893,0.067000002,5.756999969,-0.782000005,2.315000057,0.913999975,16.18000031
2016/12/17 14:00,8.371999741,0.80400002,5.721000195,-0.497000009,2.437000036,0.913999975,17.16500092
2016/12/17 15:00,7.836999893,0.0,5.614999771,-1.172999978,2.223999977,0.913999975,13.78800011
2016/12/17 16:00,8.975000381,-0.067000002,6.076000214,-1.491999984,2.772000074,0.852999985,13.08500004
2016/12/17 17:00,9.376999855,-0.670000017,6.218999863,-1.99000001,3.167999983,0.760999978,12.59200001
2016/12/17 18:00,9.175999641,-0.536000013,5.96999979,-1.84800005,3.259000063,0.791999996,11.46700001
2016/12/17 19:00,9.041999817,-0.469000012,5.96999979,-1.84800005,3.075999975,0.822000027,11.18500042
2016/12/17 20:00,8.171999931,-0.602999985,5.401000023,-1.812000036,2.618999958,0.609000027,10.48200035
2016/12/17 21:00,7.032999992,-2.142999887,4.868000031,-3.197999954,2.101999998,0.578999996,10.3409996
2016/12/17 22:00,8.774000168,-0.134000003,6.71600008,-0.958999991,1.735999942,0.547999978,10.27099991
2016/12/17 23:00,9.779000282,0.268000007,8.065999985,-0.178000003,1.76699996,0.578999996,10.19999981
2016/12/18 00:00,11.31999969,1.674000025,9.87899971,0.319999993,1.613999963,0.609000027,10.55200005
2016/12/18 01:00,12.32400036,2.075999975,10.44699955,0.852999985,1.462000012,0.547999978,11.88899994
2016/12/18 02:00,11.85499954,1.942000031,10.4119997,0.816999972,1.401000023,0.518000007,12.23999977
2016/12/18 03:00,11.38700008,1.340000033,9.593999863,0.284000009,1.552999973,0.639999986,12.23999977
2016/12/18 04:00,9.376999855,0.469000012,7.249000072,-0.816999972,1.674999952,0.670000017,12.59200001
2016/12/18 05:00,11.72099972,1.072000027,9.666000366,0.178000003,1.735999942,0.547999978,12.31099987
2016/12/18 06:00,10.11400032,0.067000002,7.782000065,-0.995000005,2.375999928,0.700999975,11.88899994
2016/12/18 07:00,10.64999962,0.0,7.604000092,-1.457000017,3.015000105,0.791999996,11.74800014
2016/12/18 08:00,11.38700008,1.072000027,8.812999725,-0.213,2.894000053,0.852999985,12.23999977
2016/12/18 09:00,11.5880003,1.541000009,8.883999825,0.0,2.924000025,1.248999953,13.78800011
2016/12/18 10:00,9.711999893,0.469000012,6.71600008,-0.995000005,2.954999924,1.309999943,13.78800011
2016/12/18 11:00,10.31499958,0.40200001,7.143000126,-0.852999985,3.167999983,1.065999985,13.78800011
2016/12/18 12:00,6.764999866,-0.536000013,4.370999813,-2.523000002,2.405999899,0.822000027,12.94400024
2016/12/18 13:00,7.703000069,0.40200001,5.223999977,-1.669999957,2.740999937,1.218000054,13.64700031
2016/12/18 14:00,8.774000168,0.268000007,5.828000069,-1.065999985,3.107000113,1.432000041,14.91399956
2016/12/18 15:00,9.913000107,0.602999985,6.324999809,-1.065999985,3.289999962,1.523000002,16.10899925
