date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016-07-01 00:00:00,41.13000106811523,12.480999946594238,36.5359992980957,9.354999542236328,4.423999786376953,1.3109999895095823,38.6619987487793
2016-07-01 01:00:00,37.52799987792969,10.13599967956543,33.93600082397461,7.532000064849853,4.434999942779541,1.2150000333786009,37.124000549316406
2016-07-01 02:00:00,37.946998596191406,11.309000015258787,35.33000183105469,9.006999969482422,2.0999999046325684,0.0,36.46500015258789
2016-07-01 03:00:00,38.95199966430664,11.895000457763672,35.54399871826172,9.435999870300291,3.380000114440918,1.2150000333786009,33.60850143432617
2016-07-01 04:00:00,38.11399841308594,11.47599983215332,35.40999984741211,9.623000144958496,2.0360000133514404,0.0,31.850500106811523
2016-07-01 05:00:00,36.77399826049805,10.973999977111816,34.928001403808594,9.248000144958496,2.0360000133514404,0.0,30.53199958801269
2016-07-01 06:00:00,39.0359992980957,11.810999870300291,37.15299987792969,10.07900047302246,2.0360000133514404,0.0,30.093000411987305
2016-07-01 07:00:00,39.37099838256836,11.309000015258787,36.5359992980957,9.409000396728516,2.068000078201294,0.0,29.87299919128418
2016-07-01 08:00:00,33.92599868774414,8.461000442504883,31.89900016784668,6.486999988555907,2.0150001049041752,0.0,29.65299987792969
2016-07-01 09:00:00,38.44900131225586,13.904999732971191,37.2869987487793,12.142999649047852,1.2690000534057615,0.0,29.21349906921387
2016-07-01 10:00:00,35.93600082397461,9.550000190734863,34.257999420166016,8.041999816894531,1.2690000534057615,0.0,27.45599937438965
2016-07-01 11:00:00,35.76900100708008,9.465999603271484,33.93600082397461,7.907999992370605,1.2690000534057615,0.0,27.45599937438965
2016-07-01 12:00:00,40.20899963378906,12.984000205993652,38.76100158691406,11.097999572753906,1.343000054359436,0.0,27.236499786376957
2016-07-01 13:00:00,37.025001525878906,11.895000457763672,35.73199844360352,10.427000045776367,1.3860000371932983,0.0,26.57699966430664
2016-07-01 14:00:00,39.95700073242188,13.319000244140623,38.573001861572266,11.418999671936035,1.2899999618530271,0.0,26.79700088500977
2016-07-01 15:00:00,40.29199981689453,13.487000465393065,39.055999755859375,11.875,1.2690000534057615,0.0,26.79700088500977
2016-07-01 16:00:00,40.87900161743164,13.56999969482422,39.45800018310547,11.847999572753904,1.493000030517578,0.0,26.79700088500977
2016-07-01 17:00:00,42.1349983215332,13.402999877929688,39.24399948120117,11.28499984741211,2.7079999446868896,0.0,26.57749938964844
2016-07-01 18:00:00,42.72200012207031,13.98900032043457,39.37799835205078,11.607000350952148,2.7079999446868896,0.0,26.57749938964844
2016-07-01 19:00:00,37.36100006103516,10.470999717712402,34.472000122070305,8.604999542236326,2.7079999446868896,0.0,26.13750076293945
2016-07-01 20:00:00,41.13000106811523,12.64900016784668,37.76900100708008,10.401000022888184,2.7079999446868896,0.0,26.13750076293945
2016-07-01 21:00:00,36.52299880981445,10.470999717712402,33.50699996948242,8.496999740600586,2.7079999446868896,0.0,25.69849967956543
2016-07-01 22:00:00,36.104000091552734,10.38700008392334,34.12400054931641,9.006999969482422,2.7079999446868896,0.0,25.917999267578125
2016-07-01 23:00:00,36.43899917602539,10.638999938964844,33.47999954223633,8.925999641418457,2.7079999446868896,0.0,25.917999267578125
2016-07-02 00:00:00,35.60100173950195,11.47599983215332,33.69499969482422,9.890999794006348,1.5349999666213991,0.0,25.917999267578125
2016-07-02 01:00:00,32.92100143432617,9.968000411987305,32.273998260498054,8.819000244140625,0.0,0.0,26.357500076293945
2016-07-02 02:00:00,31.32900047302246,9.550000190734863,30.3439998626709,8.496999740600586,0.0,0.0,26.13750076293945
2016-07-02 03:00:00,30.65900039672852,9.21399974822998,29.834999084472656,8.255999565124513,0.0,0.0,25.69849967956543
2016-07-02 04:00:00,30.82699966430664,9.130999565124512,29.75399971008301,8.015000343322754,1.2150000333786009,0.0,25.69849967956543
2016-07-02 05:00:00,29.48600006103516,8.293000221252441,28.54800033569336,7.1570000648498535,0.0,0.0,25.917999267578125
2016-07-02 06:00:00,30.072999954223643,7.454999923706055,28.68199920654297,6.111999988555907,1.2899999618530271,0.0,25.917999267578125
2016-07-02 07:00:00,33.088001251220696,8.711999893188478,30.961000442504893,7.0229997634887695,1.2580000162124634,0.0,25.917999267578125
2016-07-02 08:00:00,34.09400177001953,8.878999710083008,31.54999923706055,7.3979997634887695,2.483999967575073,0.0,25.478500366210927
2016-07-02 09:00:00,34.59600067138672,9.381999969482422,31.97900009155273,7.61299991607666,2.483999967575073,0.0,25.697999954223643
2016-07-02 10:00:00,29.82099914550781,8.125,27.50300025939941,6.620999813079834,2.483999967575073,0.0,25.917999267578125
2016-07-02 11:00:00,31.58099937438965,7.706999778747559,28.76300048828125,6.004000186920166,2.483999967575073,0.0,25.917999267578125
2016-07-02 12:00:00,30.57500076293945,7.203999996185303,27.95800018310547,5.789999961853027,2.483999967575073,0.0,26.13750076293945
2016-07-02 13:00:00,30.1560001373291,7.203999996185303,27.395000457763672,5.5219998359680185,2.483999967575073,0.0,26.357500076293945
2016-07-02 14:00:00,29.319000244140625,6.449999809265138,26.40399932861328,4.879000186920166,2.483999967575073,0.0,26.57749938964844
2016-07-02 15:00:00,30.90999984741211,7.454999923706055,27.82399940490723,5.736000061035156,2.483999967575073,0.0,27.45599937438965
2016-07-02 16:00:00,32.333999633789055,8.711999893188478,28.36000061035156,6.620999813079834,3.88100004196167,1.22599995136261,27.67600059509277
2016-07-02 17:00:00,32.16699981689453,7.706999778747559,28.36000061035156,5.736000061035156,3.763000011444092,0.0,28.11549949645996
2016-07-02 18:00:00,31.832000732421875,7.539000034332275,28.95000076293945,5.789999961853027,3.753000020980835,0.0,28.554500579833984
2016-07-02 19:00:00,32.250999450683594,8.293000221252441,27.82399940490723,5.978000164031982,3.753000020980835,1.22599995136261,28.77449989318848
2016-07-02 20:00:00,31.916000366210927,7.539000034332275,27.42200088500977,5.388000011444092,5.043000221252441,1.2369999885559082,29.653499603271484
2016-07-02 21:00:00,31.32900047302246,8.376999855041504,28.68199920654297,6.5939998626708975,3.6040000915527344,0.0,29.21349906921387
2016-07-02 22:00:00,36.104000091552734,9.550000190734863,32.514999389648445,7.1570000648498535,4.882999897003174,1.5889999866485596,27.89550018310547
2016-07-02 23:00:00,36.02000045776367,10.052000045776367,32.569000244140625,7.907999992370605,3.433000087738037,0.0,27.236499786376957
2016-07-03 00:00:00,36.35499954223633,9.968000411987305,32.514999389648445,7.827000141143799,3.433000087738037,0.0,27.675500869750977
2016-07-03 01:00:00,35.182998657226555,12.062999725341797,31.38999938964844,9.784000396728516,3.433000087738037,1.3220000267028809,28.554500579833984
2016-07-03 02:00:00,36.858001708984375,11.225000381469728,32.67599868774414,8.791999816894531,3.433000087738037,1.2369999885559082,28.554500579833984
2016-07-03 03:00:00,35.182998657226555,10.470999717712402,32.060001373291016,8.52400016784668,3.433000087738037,0.0,28.554500579833984
2016-07-03 04:00:00,32.16699981689453,8.878999710083008,28.708999633789062,6.915999889373777,3.433000087738037,0.0,28.11549949645996
2016-07-03 05:00:00,34.0099983215332,10.13599967956543,30.45100021362305,8.282999992370605,3.433000087738037,0.0,28.11549949645996
2016-07-03 06:00:00,34.17699813842773,10.220000267028809,32.30099868774414,8.899999618530273,1.9830000400543213,0.0,27.89550018310547
2016-07-03 07:00:00,32.75299835205078,8.963000297546387,29.5939998626709,7.077000141143799,3.1559998989105225,0.0,27.675500869750977
2016-07-03 08:00:00,32.417999267578125,8.878999710083008,29.4060001373291,7.130000114440918,3.1559998989105225,0.0,27.236499786376957
2016-07-03 09:00:00,29.56999969482422,10.722000122070312,27.34199905395508,9.56999969482422,3.1559998989105225,0.0,28.11549949645996
2016-07-03 10:00:00,34.512001037597656,12.062999725341797,30.98699951171875,9.99899959564209,3.1559998989105225,0.0,28.77400016784668
2016-07-03 11:00:00,33.590999603271484,11.392000198364258,29.9689998626709,9.32800006866455,3.1559998989105225,0.0,29.653499603271484
2016-07-03 12:00:00,35.518001556396484,12.815999984741213,32.03300094604492,10.722000122070312,3.1559998989105225,0.0,31.41150093078613
2016-07-03 13:00:00,35.685001373291016,13.152000427246096,33.13199996948242,11.071000099182127,3.1559998989105225,0.0,31.41150093078613
2016-07-03 14:00:00,33.84199905395508,12.480999946594238,30.61199951171875,10.401000022888184,3.0169999599456787,0.0,31.41150093078613
2016-07-03 15:00:00,32.669998168945305,12.314000129699709,29.86199951171875,10.29300022125244,3.0169999599456787,0.0,31.41150093078613
2016-07-03 16:00:00,34.09400177001953,12.314000129699709,31.06800079345703,10.29300022125244,3.0169999599456787,0.0,32.5099983215332
2016-07-03 17:00:00,40.459999084472656,14.324000358581545,36.8849983215332,11.847999572753904,3.0169999599456787,0.0,32.72949981689453
2016-07-03 18:00:00,40.29199981689453,13.654000282287598,37.04600143432617,11.5,3.0169999599456787,0.0,32.94900131225586
2016-07-03 19:00:00,35.60100173950195,11.392000198364258,32.72999954223633,9.354999542236328,2.5160000324249268,0.0,32.94900131225586
2016-07-03 20:00:00,37.36100006103516,11.644000053405762,34.097000122070305,9.48900032043457,3.92300009727478,0.0,31.850500106811523
2016-07-03 21:00:00,38.28200149536133,12.732999801635742,35.089000701904304,10.588000297546388,3.92300009727478,0.0,30.75200080871582
2016-07-03 22:00:00,38.198001861572266,13.067999839782717,34.365001678466804,10.560999870300291,3.92300009727478,1.246999979019165,29.87299919128418
2016-07-03 23:00:00,37.52799987792969,12.64900016784668,33.990001678466804,10.401000022888184,3.4219999313354488,0.0,29.43350028991699
2016-07-04 00:00:00,36.43899917602539,13.152000427246096,33.990001678466804,10.989999771118164,3.325999975204468,0.0,28.99399948120117
2016-07-04 01:00:00,37.36100006103516,13.56999969482422,35.4640007019043,11.982000350952148,2.0999999046325684,0.0,28.334999084472656
2016-07-04 02:00:00,31.2450008392334,10.220000267028809,29.351999282836918,8.819000244140625,1.940000057220459,0.0,28.77449989318848
2016-07-04 03:00:00,34.68000030517578,12.732999801635742,32.38100051879883,11.12399959564209,1.940000057220459,0.0,28.55500030517578
2016-07-04 04:00:00,31.16200065612793,11.5600004196167,29.13800048828125,9.595999717712402,1.919000029563904,0.0,28.55500030517578
2016-07-04 05:00:00,33.34000015258789,12.5649995803833,30.53199958801269,10.642000198364258,3.1879999637603764,0.0,28.334999084472656
2016-07-04 06:00:00,38.198001861572266,13.821999549865724,34.713001251220696,11.66100025177002,3.1879999637603764,0.0,27.89550018310547
2016-07-04 07:00:00,37.77899932861328,13.654000282287598,34.41899871826172,11.472999572753904,3.2090001106262207,0.0,27.67600059509277
2016-07-04 08:00:00,33.84199905395508,9.465999603271484,31.631000518798828,8.203000068664549,1.962000012397766,0.0,27.89550018310547
2016-07-04 09:00:00,35.93600082397461,11.47599983215332,34.01599884033203,9.890999794006348,1.962000012397766,0.0,28.99399948120117
2016-07-04 10:00:00,35.014999389648445,10.052000045776367,32.89099884033203,8.416999816894531,1.962000012397766,0.0,30.97150039672852
2016-07-04 11:00:00,38.28200149536133,12.64900016784668,36.027000427246094,10.722000122070312,1.962000012397766,0.0,32.50949859619141
2016-07-04 12:00:00,41.96799850463867,13.654000282287598,39.67300033569336,11.741000175476074,1.962000012397766,0.0,35.146499633789055
2016-07-04 13:00:00,40.459999084472656,13.487000465393065,38.49300003051758,11.579999923706056,1.962000012397766,0.0,36.46500015258789
2016-07-04 14:00:00,38.78499984741211,13.067999839782717,36.7509994506836,11.178000450134276,1.962000012397766,0.0,37.78350067138672
2016-07-04 15:00:00,39.790000915527344,12.39799976348877,37.823001861572266,10.614999771118164,1.962000012397766,0.0,37.34349822998047
2016-07-04 16:00:00,38.86800003051758,12.480999946594238,36.777000427246094,10.480999946594238,1.962000012397766,0.0,36.90449905395508
2016-07-04 17:00:00,39.62200164794922,12.39799976348877,36.9379997253418,10.213000297546388,1.962000012397766,0.0,33.827999114990234
2016-07-04 18:00:00,43.97800064086914,13.487000465393065,40.28900146484375,10.776000022888184,3.1879999637603764,0.0,32.94900131225586
2016-07-04 19:00:00,37.44400024414063,9.968000411987305,34.98199844360352,7.747000217437744,3.1879999637603764,0.0,33.16899871826172
2016-07-04 20:00:00,40.29199981689453,11.979000091552734,36.027000427246094,9.11400032043457,4.370999813079834,1.3109999895095823,32.72949981689453
2016-07-04 21:00:00,41.38100051879883,12.314000129699709,38.62699890136719,10.07900047302246,3.0920000076293945,0.0,32.070499420166016
2016-07-04 22:00:00,36.52299880981445,9.800999641418455,33.21200180053711,7.692999839782715,4.455999851226807,0.0,31.631000518798828
2016-07-04 23:00:00,37.025001525878906,10.805999755859377,33.077999114990234,8.604999542236326,4.446000099182129,1.246999979019165,31.631000518798828
2016-07-05 00:00:00,35.518001556396484,10.220000267028809,32.30099868774414,8.444000244140625,3.2090001106262207,0.0,31.41150093078613
2016-07-05 01:00:00,34.429000854492195,9.465999603271484,31.09499931335449,7.479000091552732,3.2090001106262207,0.0,30.97150039672852
2016-07-05 02:00:00,35.60100173950195,10.38700008392334,32.194000244140625,8.550999641418457,3.220000028610228,0.0,30.53249931335449
2016-07-05 03:00:00,37.025001525878906,11.644000053405762,34.28499984741211,9.729999542236328,3.220000028610228,0.0,28.99399948120117
2016-07-05 04:00:00,33.50699996948242,9.717000007629396,30.82699966430664,7.960999965667725,2.984999895095825,0.0,28.77449989318848
2016-07-05 05:00:00,35.60100173950195,10.220000267028809,32.54199981689453,8.444000244140625,2.984999895095825,0.0,29.43350028991699
2016-07-05 06:00:00,39.53799819946289,12.314000129699709,36.1879997253418,10.185999870300291,2.9749999046325684,0.0,30.09250068664551
2016-07-05 07:00:00,37.946998596191406,12.062999725341797,35.57099914550781,10.024999618530272,2.9749999046325684,0.0,31.19149971008301
2016-07-05 08:00:00,36.35499954223633,9.968000411987305,33.400001525878906,7.960999965667725,2.9749999046325684,0.0,31.631000518798828
2016-07-05 09:00:00,36.77399826049805,11.47599983215332,34.928001403808594,9.756999969482422,2.9749999046325684,0.0,31.631000518798828
2016-07-05 10:00:00,38.11399841308594,11.392000198364258,36.10699844360352,9.729999542236328,2.9749999046325684,0.0,33.388999938964844
2016-07-05 11:00:00,41.88399887084961,13.402999877929688,39.75299835205078,11.472999572753904,1.715999960899353,0.0,34.487499237060554
2016-07-05 12:00:00,42.1349983215332,13.56999969482422,40.50299835205078,11.66100025177002,1.715999960899353,0.0,34.047500610351555
2016-07-05 13:00:00,41.71599960327149,13.067999839782717,39.18999862670898,10.96399974822998,2.943000078201294,0.0,32.070499420166016
2016-07-05 14:00:00,39.37099838256836,11.5600004196167,36.24100112915039,9.48900032043457,2.943000078201294,0.0,30.97150039672852
2016-07-05 15:00:00,42.88899993896485,14.156999588012695,40.07500076293945,11.902000427246096,2.943000078201294,0.0,30.75200080871582
2016-07-05 16:00:00,39.11999893188477,12.815999984741213,36.24100112915039,10.668999671936035,2.943000078201294,0.0,31.850500106811523
2016-07-05 17:00:00,39.20299911499024,12.480999946594238,35.678001403808594,10.07900047302246,2.943000078201294,0.0,32.94900131225586
2016-07-05 18:00:00,40.54399871826172,13.319000244140623,36.7509994506836,10.829999923706056,4.2109999656677255,0.0,33.60850143432617
2016-07-05 19:00:00,34.763999938964844,9.633000373840332,31.54999923706055,7.532000064849853,2.996000051498413,0.0,33.388999938964844
2016-07-05 20:00:00,37.19300079345703,11.727999687194824,33.077999114990234,9.515999794006348,4.254000186920166,1.246999979019165,33.388999938964844
2016-07-05 21:00:00,39.2869987487793,12.39799976348877,35.11600112915039,9.864999771118164,4.190000057220459,1.3109999895095823,33.388999938964844
2016-07-05 22:00:00,36.35499954223633,11.810999870300291,33.90900039672852,9.890999794006348,2.9749999046325684,0.0,33.16899871826172
2016-07-05 23:00:00,40.04100036621094,12.39799976348877,37.2599983215332,10.427000045776367,2.9749999046325684,0.0,33.16899871826172
2016-07-06 00:00:00,37.44400024414063,11.47599983215332,34.44499969482422,9.435999870300291,2.9749999046325684,0.0,33.16899871826172
2016-07-06 01:00:00,40.20899963378906,12.5649995803833,36.13399887084961,9.91800022125244,4.190000057220459,1.2690000534057615,33.16899871826172
2016-07-06 02:00:00,38.44900131225586,11.979000091552734,35.54399871826172,9.91800022125244,2.815000057220459,0.0,32.949501037597656
2016-07-06 03:00:00,37.36100006103516,11.895000457763672,34.41899871826172,9.729999542236328,2.7079999446868896,0.0,32.949501037597656
2016-07-06 04:00:00,38.78499984741211,11.895000457763672,34.766998291015625,9.595999717712402,2.7079999446868896,0.0,32.72949981689453
2016-07-06 05:00:00,37.10900115966797,11.5600004196167,34.98199844360352,9.890999794006348,2.7720000743865967,0.0,32.72949981689453
2016-07-06 06:00:00,39.53799819946289,12.39799976348877,35.40999984741211,9.810999870300291,3.986999988555908,1.2150000333786009,32.72949981689453
2016-07-06 07:00:00,39.70600128173828,13.067999839782717,37.18000030517578,10.883000373840332,2.7720000743865967,0.0,32.5099983215332
2016-07-06 08:00:00,36.43899917602539,10.722000122070312,32.83700180053711,8.52400016784668,2.7720000743865967,0.0,32.290000915527344
2016-07-06 09:00:00,40.29199981689453,14.743000030517578,38.25199890136719,12.812999725341797,2.7720000743865967,0.0,32.50949859619141
2016-07-06 10:00:00,35.76900100708008,11.225000381469728,32.327999114990234,9.248000144958496,2.7720000743865967,0.0,32.72949981689453
2016-07-06 11:00:00,36.68999862670898,9.800999641418455,33.238998413085945,7.907999992370605,2.740000009536743,0.0,33.388500213623054
2016-07-06 12:00:00,36.60699844360352,10.973999977111816,34.257999420166016,9.381999969482422,2.740000009536743,0.0,34.487499237060554
2016-07-06 13:00:00,39.20299911499024,11.392000198364258,36.64300155639648,9.461999893188477,2.740000009536743,0.0,34.926498413085945
2016-07-06 14:00:00,38.617000579833984,10.722000122070312,35.597999572753906,8.604999542236326,2.740000009536743,0.0,35.36650085449219
2016-07-06 15:00:00,43.30799865722656,13.904999732971191,41.20000076293945,11.526000022888184,2.740000009536743,0.0,36.24549865722656
2016-07-06 16:00:00,46.57500076293945,15.161999702453612,43.02299880981445,12.357000350952148,2.740000009536743,0.0,33.827999114990234
2016-07-06 17:00:00,46.49100112915039,14.072999954223633,43.74700164794922,11.607000350952148,2.5160000324249268,0.0,33.388500213623054
2016-07-06 18:00:00,48.33399963378906,14.241000175476074,43.72000122070313,10.989999771118164,3.785000085830689,1.246999979019165,33.827999114990234
2016-07-06 19:00:00,42.97299957275391,10.805999755859377,38.573001861572266,8.095000267028809,3.6989998817443848,1.406999945640564,34.267501831054695
2016-07-06 20:00:00,46.90999984741211,13.067999839782717,42.24599838256836,9.890999794006348,3.816999912261963,1.2790000438690186,32.94900131225586
2016-07-06 21:00:00,46.74300003051758,14.241000175476074,44.04199981689453,11.71399974822998,2.9110000133514404,0.0,32.290000915527344
2016-07-06 22:00:00,43.81100082397461,12.899999618530272,39.13600158691406,9.810999870300291,4.125999927520752,1.2580000162124634,32.94900131225586
2016-07-06 23:00:00,43.72700119018555,13.067999839782717,39.83300018310547,10.37399959564209,3.9340000152587886,0.0,33.16899871826172
2016-07-07 00:00:00,40.04100036621094,11.979000091552734,37.01900100708008,9.70400047302246,3.9340000152587886,0.0,33.60850143432617
2016-07-07 01:00:00,40.71099853515625,11.979000091552734,37.2869987487793,9.381999969482422,3.816999912261963,0.0,33.60850143432617
2016-07-07 02:00:00,41.2140007019043,12.229999542236328,38.01100158691406,9.91800022125244,2.2709999084472656,0.0,33.60850143432617
2016-07-07 03:00:00,41.38100051879883,12.480999946594238,37.76900100708008,9.864999771118164,3.6459999084472656,0.0,32.949501037597656
2016-07-07 04:00:00,39.11999893188477,11.644000053405762,36.29499816894531,9.515999794006348,3.6459999084472656,0.0,32.949501037597656
2016-07-07 05:00:00,39.11999893188477,11.140999794006348,36.96500015258789,9.194000244140623,2.430999994277954,0.0,32.949501037597656
2016-07-07 06:00:00,42.80500030517578,12.732999801635742,40.31600189208984,10.560999870300291,2.430999994277954,0.0,33.16899871826172
2016-07-07 07:00:00,42.303001403808594,12.815999984741213,39.29700088500977,10.427000045776367,2.430999994277954,0.0,33.16899871826172
2016-07-07 08:00:00,38.53300094604492,10.805999755859377,36.402000427246094,9.006999969482422,2.430999994277954,0.0,33.60850143432617
2016-07-07 09:00:00,43.72700119018555,14.156999588012695,40.58399963378906,11.633999824523926,2.430999994277954,0.0,34.707000732421875
2016-07-07 10:00:00,38.44900131225586,9.465999603271484,35.625,7.585999965667725,2.3559999465942383,0.0,35.80550003051758
2016-07-07 11:00:00,42.1349983215332,10.470999717712402,39.83300018310547,8.550999641418457,2.3559999465942383,0.0,38.00299835205078
2016-07-07 12:00:00,44.0620002746582,12.5649995803833,41.54899978637695,10.024999618530272,2.3989999294281006,0.0,40.20000076293945
2016-07-07 13:00:00,45.56999969482422,13.487000465393065,42.64799880981445,10.855999946594238,2.259999990463257,0.0,43.2760009765625
2016-07-07 14:00:00,44.39699935913086,14.491999626159668,40.98600006103516,11.633999824523926,3.486000061035156,0.0,48.11000061035156
2016-07-07 15:00:00,42.88899993896485,12.732999801635742,39.75299835205078,10.052000045776367,3.4539999961853027,0.0,49.86800003051758
2016-07-07 16:00:00,45.1510009765625,16.334999084472653,42.459999084472656,12.517999649047852,2.227999925613404,0.0,48.98899841308594
2016-07-07 17:00:00,49.00400161743164,15.916000366210938,45.43600082397461,12.760000228881836,3.507999897003174,0.0,45.91299819946289
2016-07-07 18:00:00,48.75299835205078,14.576000213623049,44.87300109863281,11.526000022888184,3.507999897003174,0.0,43.71549987792969
2016-07-07 19:00:00,42.21900177001953,10.470999717712402,39.72600173950195,8.496999740600586,2.259999990463257,0.0,42.397499084472656
2016-07-07 20:00:00,46.15599822998047,12.899999618530272,42.11199951171875,10.07900047302246,3.496999979019165,0.0,41.29899978637695
2016-07-07 21:00:00,50.00899887084961,14.659000396728516,45.8650016784668,11.204999923706056,3.753000020980835,1.2369999885559082,40.20050048828125
2016-07-07 22:00:00,46.82600021362305,14.743000030517578,44.41699981689453,12.222999572753904,2.5799999237060547,0.0,39.32149887084961
2016-07-07 23:00:00,45.23500061035156,13.904999732971191,43.02299880981445,11.71399974822998,2.664999961853028,0.0,38.88150024414063
2016-07-08 00:00:00,44.73199844360352,13.904999732971191,42.43399810791016,11.741000175476074,1.3109999895095823,0.0,38.22299957275391
2016-07-08 01:00:00,41.79999923706055,12.5649995803833,40.85200119018555,10.937000274658203,0.0,0.0,38.00299835205078
2016-07-08 02:00:00,43.14099884033203,12.984000205993652,40.02099990844727,10.239999771118164,2.559000015258789,0.0,37.5634994506836
2016-07-08 03:00:00,41.71599960327149,12.5649995803833,39.61899948120117,10.052000045776367,2.559000015258789,0.0,37.124000549316406
2016-07-08 04:00:00,40.79499816894531,12.314000129699709,38.59999847412109,10.45400047302246,1.962000012397766,0.0,36.68450164794922
2016-07-08 05:00:00,38.78499984741211,11.140999794006348,36.80400085449219,9.461999893188477,1.950999975204468,0.0,36.24549865722656
2016-07-08 06:00:00,40.29199981689453,11.47599983215332,37.5009994506836,9.54300022125244,1.950999975204468,0.0,36.24549865722656
2016-07-08 07:00:00,42.1349983215332,12.899999618530272,40.39599990844727,10.776000022888184,1.2150000333786009,0.0,36.46500015258789
2016-07-08 08:00:00,41.71599960327149,11.895000457763672,39.72600173950195,9.838000297546388,2.430999994277954,0.0,37.78300094604492
2016-07-08 09:00:00,42.387001037597656,14.407999992370604,41.38800048828125,12.62600040435791,0.0,0.0,39.10150146484375
2016-07-08 10:00:00,47.41299819946289,15.581000328063965,44.73899841308594,12.894000053405762,2.505000114440918,0.0,40.85950088500977
2016-07-08 11:00:00,52.43899917602539,17.926000595092773,50.87699890136719,15.01099967956543,2.505000114440918,0.0,43.05649948120117
2016-07-08 12:00:00,49.50699996948242,16.0,47.47299957275391,13.187999725341797,1.2580000162124634,0.0,44.59500122070313
2016-07-08 13:00:00,50.00899887084961,16.083000183105472,47.6870002746582,13.37600040435791,2.483999967575073,0.0,45.69350051879883
2016-07-08 14:00:00,48.08300018310547,16.083000183105472,45.89099884033203,13.348999977111816,2.494999885559082,0.0,47.23099899291992
2016-07-08 15:00:00,51.01499938964844,17.674999237060547,48.73300170898438,14.58199977874756,2.494999885559082,0.0,48.54999923706055
2016-07-08 16:00:00,50.93099975585938,17.926000595092773,48.7859992980957,14.79699993133545,2.494999885559082,0.0,47.012001037597656
2016-07-08 17:00:00,50.76300048828125,17.423999786376953,48.09000015258789,14.340999603271484,2.494999885559082,0.0,46.352500915527344
2016-07-08 18:00:00,51.60100173950195,16.92099952697754,49.67100143432617,13.885000228881836,1.2790000438690186,0.0,45.25400161743164
2016-07-08 19:00:00,45.06700134277344,13.152000427246096,43.80099868774414,10.937000274658203,1.3329999446868896,0.0,43.93550109863281
2016-07-08 20:00:00,47.32899856567383,13.067999839782717,45.97200012207031,11.071000099182127,1.2150000333786009,0.0,42.617000579833984
2016-07-08 21:00:00,52.27099990844727,16.92099952697754,50.55599975585938,14.072999954223633,1.2150000333786009,0.0,41.29899978637695
2016-07-08 22:00:00,50.26100158691406,16.334999084472653,48.09000015258789,13.510000228881836,2.430999994277954,0.0,40.41999816894531
2016-07-08 23:00:00,47.49599838256836,14.91100025177002,45.78400039672852,12.331000328063965,2.430999994277954,0.0,39.98049926757813
2016-07-09 00:00:00,44.81600189208984,13.98900032043457,42.35300064086914,11.633999824523926,2.430999994277954,0.0,39.32149887084961
2016-07-09 01:00:00,44.0620002746582,13.98900032043457,41.76300048828125,11.847999572753904,1.4390000104904177,0.0,38.6619987487793
2016-07-09 02:00:00,43.05699920654297,13.487000465393065,42.11199951171875,11.767999649047852,0.0,0.0,38.22249984741211
2016-07-09 03:00:00,43.72700119018555,13.821999549865724,41.14699935913086,11.472999572753904,1.246999979019165,0.0,37.5634994506836
2016-07-09 04:00:00,42.97299957275391,13.56999969482422,41.22700119018555,11.633999824523926,1.246999979019165,0.0,37.124000549316406
2016-07-09 05:00:00,41.54899978637695,12.815999984741213,40.45000076293945,11.017000198364258,0.0,0.0,36.68450164794922
2016-07-09 06:00:00,42.21900177001953,13.152000427246096,41.38800048828125,11.472999572753904,0.0,0.0,36.46500015258789
2016-07-09 07:00:00,42.80500030517578,13.654000282287598,41.709999084472656,12.062999725341797,0.0,0.0,36.46500015258789
2016-07-09 08:00:00,40.79499816894531,11.895000457763672,38.76100158691406,10.024999618530272,1.2690000534057615,0.0,37.5634994506836
2016-07-09 09:00:00,43.47600173950195,13.402999877929688,42.165000915527344,11.66100025177002,0.0,0.0,38.22249984741211
2016-07-09 10:00:00,47.915000915527344,15.581000328063965,45.2750015258789,12.678999900817873,2.463000059127808,0.0,39.54100036621094
2016-07-09 11:00:00,50.59600067138672,16.586000442504886,48.6259994506836,13.482999801635742,2.463000059127808,0.0,40.63999938964844
2016-07-09 12:00:00,51.43399810791016,16.753999710083008,49.10800170898438,13.911999702453612,2.463000059127808,0.0,42.83700180053711
2016-07-09 13:00:00,49.92599868774414,16.334999084472653,48.67900085449219,13.911999702453612,2.463000059127808,0.0,42.83700180053711
2016-07-09 14:00:00,50.76300048828125,16.586000442504886,47.875,13.590999603271484,2.5269999504089355,0.0,42.617000579833984
2016-07-09 15:00:00,49.50699996948242,17.089000701904293,47.44599914550781,14.152999877929688,2.5269999504089355,0.0,43.49599838256836
2016-07-09 16:00:00,51.43399810791016,21.025999069213867,48.73300170898438,17.7450008392334,2.5269999504089355,0.0,44.15549850463867
2016-07-09 17:00:00,52.10400009155274,20.77400016784668,49.61700057983398,17.423999786376953,2.5269999504089355,0.0,43.05649948120117
2016-07-09 18:00:00,47.66400146484375,17.004999160766598,45.19400024414063,14.395000457763672,2.5269999504089355,0.0,42.1775016784668
2016-07-09 19:00:00,46.40700149536133,16.419000625610348,44.685001373291016,13.83199977874756,3.1979999542236333,0.0,41.29899978637695
2016-07-09 20:00:00,47.24499893188477,17.674999237060547,45.4630012512207,14.930999755859377,1.22599995136261,0.0,40.63949966430664
2016-07-09 21:00:00,47.41299819946289,16.166999816894528,45.6500015258789,13.482999801635742,2.463000059127808,0.0,40.41999816894531
2016-07-09 22:00:00,47.915000915527344,18.51300048828125,45.73099899291992,15.38700008392334,2.463000059127808,1.2369999885559082,40.20050048828125
2016-07-09 23:00:00,47.24499893188477,17.926000595092773,44.60499954223633,14.984000205993652,2.463000059127808,0.0,39.760501861572266
2016-07-10 00:00:00,44.39699935913086,16.753999710083008,41.49499893188477,13.911999702453612,2.463000059127808,0.0,39.32149887084961
2016-07-10 01:00:00,43.05699920654297,15.581000328063965,40.36899948120117,12.78600025177002,2.463000059127808,0.0,38.88150024414063
2016-07-10 02:00:00,41.632999420166016,14.82699966430664,39.13600158691406,12.331000328063965,2.463000059127808,0.0,38.44250106811523
2016-07-10 03:00:00,41.04600143432617,14.994000434875488,38.76100158691406,12.760000228881836,2.463000059127808,0.0,38.00299835205078
2016-07-10 04:00:00,39.11999893188477,14.324000358581545,35.75899887084961,11.821000099182127,2.463000059127808,0.0,37.5634994506836
2016-07-10 05:00:00,40.3759994506836,14.659000396728516,37.42100143432617,12.46500015258789,2.463000059127808,0.0,36.68450164794922
2016-07-10 06:00:00,41.46500015258789,14.91100025177002,38.09099960327149,12.491000175476074,2.463000059127808,0.0,36.68450164794922
2016-07-10 07:00:00,39.62200164794922,14.241000175476074,37.448001861572266,12.303999900817873,1.3539999723434448,0.0,36.68450164794922
2016-07-10 08:00:00,37.44400024414063,13.067999839782717,34.98199844360352,11.12399959564209,1.3539999723434448,0.0,36.90449905395508
2016-07-10 09:00:00,42.72200012207031,15.748000144958494,40.18199920654297,13.348999977111816,2.611999988555908,0.0,37.34349822998047
2016-07-10 10:00:00,42.80500030517578,14.82699966430664,40.71799850463867,12.517999649047852,2.611999988555908,0.0,37.78350067138672
2016-07-10 11:00:00,46.82600021362305,15.246000289916992,44.01499938964844,12.545000076293944,2.6010000705718994,0.0,37.5634994506836
2016-07-10 12:00:00,45.65399932861328,16.419000625610348,44.49800109863281,14.26099967956543,1.343000054359436,0.0,39.10150146484375
2016-07-10 13:00:00,48.08300018310547,17.843000411987305,45.75699996948242,15.038000106811523,2.463000059127808,0.0,39.98049926757813
2016-07-10 14:00:00,48.66899871826172,19.01499938964844,46.66899871826172,16.405000686645508,1.3109999895095823,0.0,40.85950088500977
2016-07-10 15:00:00,49.3390007019043,19.26700019836425,47.125,16.19099998474121,2.5269999504089355,0.0,41.73849868774414
2016-07-10 16:00:00,49.00400161743164,18.010000228881836,46.90999984741211,15.520999908447266,2.5269999504089355,0.0,42.617000579833984
2016-07-10 17:00:00,51.76900100708008,18.763999938964844,49.32300186157226,15.788999557495115,2.5269999504089355,0.0,41.95800018310547
2016-07-10 18:00:00,52.60599899291992,18.763999938964844,49.64400100708008,15.628000259399414,2.5269999504089355,0.0,41.51850128173828
2016-07-10 19:00:00,46.071998596191406,14.994000434875488,44.229000091552734,12.491000175476074,2.5269999504089355,0.0,41.079498291015625
2016-07-10 20:00:00,50.93099975585938,18.51300048828125,48.38399887084961,15.520999908447266,2.7079999446868896,0.0,40.20050048828125
2016-07-10 21:00:00,54.86800003051758,20.356000900268555,51.30599975585938,16.645999908447266,2.7079999446868896,0.0,39.760501861572266
2016-07-10 22:00:00,49.17200088500977,17.926000595092773,46.9640007019043,15.145000457763672,2.7079999446868896,0.0,39.32149887084961
2016-07-10 23:00:00,49.42300033569336,18.26099967956543,46.05199813842773,15.01099967956543,2.7079999446868896,0.0,39.10150146484375
2016-07-11 00:00:00,45.98899841308594,16.92099952697754,43.80099868774414,14.368000030517578,2.45199990272522,0.0,38.88150024414063
2016-07-11 01:00:00,44.73199844360352,16.419000625610348,42.40700149536133,14.072999954223633,2.45199990272522,0.0,38.44250106811523
2016-07-11 02:00:00,42.80500030517578,15.83199977874756,41.89699935913086,13.777999877929688,1.2580000162124634,0.0,38.00299835205078
2016-07-11 03:00:00,43.64300155639648,16.166999816894528,41.81700134277344,13.80500030517578,1.22599995136261,0.0,37.5634994506836
2016-07-11 04:00:00,40.62699890136719,14.91100025177002,39.53799819946289,13.135000228881836,1.22599995136261,0.0,37.34400177001953
2016-07-11 05:00:00,42.80500030517578,15.748000144958494,40.77199935913086,13.67099952697754,1.3969999551773071,0.0,37.124000549316406
2016-07-11 06:00:00,43.05699920654297,15.07800006866455,41.60300064086914,12.946999549865724,1.2150000333786009,0.0,37.124000549316406
2016-07-11 07:00:00,42.387001037597656,16.166999816894528,41.17399978637695,13.885000228881836,1.2150000333786009,0.0,37.124000549316406
2016-07-11 08:00:00,41.632999420166016,15.161999702453612,40.52999877929688,13.187999725341797,1.22599995136261,0.0,35.58599853515625
2016-07-11 09:00:00,41.632999420166016,14.576000213623049,40.45000076293945,12.894000053405762,0.0,0.0,34.487499237060554
2016-07-11 10:00:00,39.0359992980957,11.225000381469728,37.55500030517578,9.595999717712402,1.2690000534057615,0.0,35.36650085449219
2016-07-11 11:00:00,41.54899978637695,11.644000053405762,40.20899963378906,9.890999794006348,1.2369999885559082,0.0,34.926498413085945
2016-07-11 12:00:00,42.80500030517578,13.067999839782717,41.68299865722656,11.392000198364258,0.0,0.0,35.80550003051758
2016-07-11 13:00:00,46.90999984741211,17.926000595092773,45.91799926757813,15.654999732971191,0.0,0.0,38.22299957275391
2016-07-11 14:00:00,49.0880012512207,18.51300048828125,47.875,16.216999053955078,1.22599995136261,0.0,40.41999816894531
2016-07-11 15:00:00,48.50199890136719,19.01499938964844,47.04399871826172,16.378000259399414,1.22599995136261,0.0,41.079498291015625
2016-07-11 16:00:00,50.512001037597656,19.601999282836918,49.24200057983398,16.861000061035153,1.3009999990463257,0.0,42.83700180053711
2016-07-11 17:00:00,52.35499954223633,19.43400001525879,50.85100173950195,16.67300033569336,1.3650000095367432,0.0,42.617000579833984
2016-07-11 18:00:00,51.34999847412109,18.68000030517578,49.56399917602539,16.003000259399414,1.22599995136261,0.0,41.51850128173828
2016-07-11 19:00:00,45.90499877929688,15.748000144958494,43.77399826049805,13.456000328063965,2.494999885559082,0.0,40.41999816894531
2016-07-11 20:00:00,49.75799942016602,17.34000015258789,47.125,14.743000030517578,2.494999885559082,0.0,39.32149887084961
2016-07-11 21:00:00,47.32899856567383,16.586000442504886,45.03400039672852,13.859000205993652,2.494999885559082,0.0,38.88150024414063
2016-07-11 22:00:00,48.08300018310547,17.759000778198242,45.00699996948242,14.743000030517578,2.494999885559082,0.0,38.44250106811523
2016-07-11 23:00:00,46.49100112915039,16.92099952697754,44.49800109863281,14.340999603271484,2.494999885559082,0.0,38.44250106811523
2016-07-12 00:00:00,46.32400131225586,16.753999710083008,43.104000091552734,14.100000381469728,2.494999885559082,0.0,38.44250106811523
2016-07-12 01:00:00,43.97800064086914,16.083000183105472,40.69100189208984,13.456000328063965,2.559000015258789,0.0,38.22249984741211
2016-07-12 02:00:00,43.05699920654297,14.994000434875488,41.06600189208984,13.107999801635742,1.2899999618530271,0.0,38.00299835205078
2016-07-12 03:00:00,42.80500030517578,15.664999961853027,39.61899948120117,13.107999801635742,2.622999906539917,0.0,37.78350067138672
2016-07-12 04:00:00,44.14599990844727,16.836999893188473,41.17399978637695,14.20699977874756,2.622999906539917,0.0,37.5634994506836
2016-07-12 05:00:00,40.29199981689453,15.246000289916992,38.25199890136719,13.081000328063965,2.622999906539917,0.0,37.124000549316406
2016-07-12 06:00:00,43.2239990234375,15.83199977874756,40.262001037597656,13.321999549865724,2.622999906539917,0.0,37.124000549316406
2016-07-12 07:00:00,41.632999420166016,14.82699966430664,39.32400131225586,12.946999549865724,1.2150000333786009,0.0,36.90449905395508
2016-07-12 08:00:00,38.36600112915039,12.5649995803833,37.2869987487793,10.90999984741211,1.2150000333786009,0.0,37.5634994506836
2016-07-12 09:00:00,44.56499862670898,15.664999961853027,43.479000091552734,13.644000053405762,0.0,0.0,39.54100036621094
2016-07-12 10:00:00,44.81600189208984,14.659000396728516,43.61299896240234,12.706000328063965,1.2150000333786009,0.0,41.73799896240234
2016-07-12 11:00:00,50.59600067138672,17.674999237060547,49.5099983215332,15.333000183105469,0.0,0.0,44.15549850463867
2016-07-12 12:00:00,47.915000915527344,16.753999710083008,46.9370002746582,14.501999855041506,0.0,0.0,46.5724983215332
2016-07-12 13:00:00,47.915000915527344,16.836999893188473,45.75699996948242,14.072999954223633,1.246999979019165,0.0,47.01150131225586
2016-07-12 14:00:00,51.51699829101562,18.93199920654297,49.77799987792969,16.19099998474121,2.483999967575073,0.0,49.42900085449219
2016-07-12 15:00:00,51.34999847412109,18.93199920654297,49.18899917602539,16.056999206542972,1.22599995136261,0.0,49.20899963378906
2016-07-12 16:00:00,50.34500122070313,17.759000778198242,47.84799957275391,14.715999603271484,2.440999984741211,0.0,47.45100021362305
2016-07-12 17:00:00,53.19300079345703,19.01499938964844,50.74300003051758,15.708000183105469,2.440999984741211,0.0,47.01150131225586
2016-07-12 18:00:00,51.43399810791016,17.089000701904293,49.32300186157226,14.395000457763672,2.440999984741211,0.0,46.352500915527344
2016-07-12 19:00:00,48.33399963378906,15.161999702453612,45.59700012207031,12.46500015258789,2.440999984741211,0.0,45.25400161743164
2016-07-12 20:00:00,54.02999877929688,18.429000854492188,51.30599975585938,15.145000457763672,2.505000114440918,0.0,43.71549987792969
2016-07-12 21:00:00,50.93099975585938,17.423999786376953,47.553001403808594,14.100000381469728,2.505000114440918,0.0,42.397499084472656
2016-07-12 22:00:00,51.43399810791016,17.926000595092773,48.38399887084961,14.850000381469728,2.505000114440918,0.0,41.95800018310547
2016-07-12 23:00:00,45.1510009765625,15.07800006866455,43.15700149536133,12.732999801635742,2.505000114440918,0.0,41.51850128173828
2016-07-13 00:00:00,46.49100112915039,16.670000076293945,44.33700180053711,14.234000205993652,1.3329999446868896,0.0,41.079498291015625
2016-07-13 01:00:00,46.2400016784668,16.586000442504886,43.53300094604492,13.993000030517578,2.8359999656677246,0.0,40.41999816894531
2016-07-13 02:00:00,43.30799865722656,15.161999702453612,40.18199920654297,12.571999549865724,2.8359999656677246,0.0,40.20050048828125
2016-07-13 03:00:00,42.387001037597656,15.413000106811523,39.37799835205078,13.135000228881836,2.611999988555908,0.0,39.760501861572266
2016-07-13 04:00:00,42.88899993896485,15.916000366210938,40.61100006103516,13.644000053405762,2.611999988555908,0.0,39.32149887084961
2016-07-13 05:00:00,40.9630012512207,14.659000396728516,38.73400115966797,12.84000015258789,1.2690000534057615,0.0,38.88150024414063
2016-07-13 06:00:00,41.96799850463867,15.07800006866455,41.22700119018555,13.37600040435791,0.0,0.0,38.88150024414063
2016-07-13 07:00:00,41.38100051879883,14.743000030517578,40.28900146484375,13.081000328063965,1.22599995136261,0.0,38.88150024414063
2016-07-13 08:00:00,41.29800033569336,13.98900032043457,39.64599990844727,12.116000175476074,1.2150000333786009,0.0,38.88150024414063
2016-07-13 09:00:00,48.08300018310547,16.50200080871582,45.38199996948242,13.80500030517578,2.430999994277954,0.0,40.41999816894531
2016-07-13 10:00:00,43.2239990234375,12.229999542236328,41.49499893188477,10.213000297546388,1.2150000333786009,0.0,41.29899978637695
2016-07-13 11:00:00,48.33399963378906,13.56999969482422,45.62300109863281,10.855999946594238,2.430999994277954,0.0,41.51850128173828
2016-07-13 12:00:00,44.81600189208984,13.402999877929688,44.14899826049805,11.633999824523926,0.0,0.0,39.54100036621094
2016-07-13 13:00:00,48.91999816894531,15.748000144958494,47.79499816894531,13.564000129699709,1.22599995136261,0.0,38.66249847412109
2016-07-13 14:00:00,50.00899887084961,16.670000076293945,49.02799987792969,14.340999603271484,0.0,0.0,41.73849868774414
2016-07-13 15:00:00,49.42300033569336,16.586000442504886,46.749000549316406,13.725000381469728,2.430999994277954,0.0,44.81449890136719
2016-07-13 16:00:00,49.59099960327149,17.089000701904293,47.23199844360352,14.072999954223633,2.430999994277954,0.0,44.15549850463867
2016-07-13 17:00:00,51.43399810791016,16.670000076293945,48.91999816894531,13.697999954223633,2.430999994277954,0.0,43.71549987792969
2016-07-13 18:00:00,54.11399841308594,19.26700019836425,51.01100158691406,15.8149995803833,3.6459999084472656,1.2790000438690186,43.71549987792969
2016-07-13 19:00:00,48.91999816894531,16.670000076293945,47.3390007019043,13.859000205993652,2.121999979019165,0.0,43.2765007019043
2016-07-13 20:00:00,51.85200119018555,17.926000595092773,49.1349983215332,14.984000205993652,2.121999979019165,0.0,42.83649826049805
2016-07-13 21:00:00,50.84700012207031,17.843000411987305,49.5369987487793,15.092000007629396,0.0,0.0,42.178001403808594
2016-07-13 22:00:00,50.512001037597656,18.010000228881836,47.125,14.850000381469728,2.750999927520752,0.0,37.124000549316406
2016-07-13 23:00:00,45.90499877929688,16.334999084472653,44.38999938964844,14.152999877929688,1.5349999666213991,0.0,37.34400177001953
2016-07-14 00:00:00,46.40700149536133,16.586000442504886,44.01499938964844,13.911999702453612,2.494999885559082,0.0,37.78300094604492
2016-07-14 01:00:00,45.23500061035156,15.496999740600586,42.00500106811523,12.706000328063965,2.494999885559082,0.0,37.78300094604492
2016-07-14 02:00:00,44.229000091552734,15.413000106811523,41.60300064086914,13.107999801635742,2.494999885559082,0.0,38.00299835205078
2016-07-14 03:00:00,42.47000122070313,14.82699966430664,39.77999877929688,12.46500015258789,2.494999885559082,0.0,38.00299835205078
2016-07-14 04:00:00,42.21900177001953,14.91100025177002,40.39599990844727,13.081000328063965,1.2580000162124634,0.0,37.5634994506836
2016-07-14 05:00:00,44.73199844360352,15.581000328063965,41.60300064086914,12.894000053405762,2.494999885559082,0.0,37.34349822998047
2016-07-14 06:00:00,40.87900161743164,13.234999656677244,38.14500045776367,10.989999771118164,2.697000026702881,0.0,35.36650085449219
2016-07-14 07:00:00,43.05699920654297,14.407999992370604,40.82500076293945,12.437999725341797,2.697000026702881,0.0,35.58599853515625
2016-07-14 08:00:00,39.62200164794922,12.229999542236328,38.94900131225586,10.74899959564209,0.0,0.0,36.68450164794922
2016-07-14 09:00:00,42.97299957275391,13.98900032043457,42.29899978637695,12.08899974822998,0.0,0.0,37.78300094604492
2016-07-14 10:00:00,44.983001708984375,13.821999549865724,43.88100051879883,11.928999900817873,1.22599995136261,0.0,38.6619987487793
2016-07-14 11:00:00,49.0880012512207,16.586000442504886,47.5,13.939000129699709,1.2690000534057615,0.0,39.54100036621094
2016-07-14 12:00:00,48.41799926757813,15.413000106811523,46.53499984741211,13.081000328063965,1.2690000534057615,0.0,41.079498291015625
2016-07-14 13:00:00,47.32899856567383,14.91100025177002,44.97999954223633,12.357000350952148,1.2690000534057615,0.0,42.397499084472656
2016-07-14 14:00:00,48.50199890136719,16.250999450683597,46.85599899291992,13.644000053405762,2.5799999237060547,0.0,42.83649826049805
2016-07-14 15:00:00,48.41799926757813,16.166999816894528,46.85599899291992,13.83199977874756,2.5799999237060547,0.0,43.49599838256836
2016-07-14 16:00:00,50.76300048828125,17.507999420166016,48.571998596191406,14.850000381469728,2.494999885559082,0.0,43.05649948120117
2016-07-14 17:00:00,52.10400009155274,18.26099967956543,50.31399917602539,15.333000183105469,2.494999885559082,0.0,40.63949966430664
2016-07-14 18:00:00,45.90499877929688,14.994000434875488,43.69300079345703,12.571999549865724,2.440999984741211,0.0,35.58599853515625
2016-07-14 19:00:00,45.06700134277344,13.821999549865724,44.04199981689453,12.008999824523926,1.2150000333786009,0.0,34.707000732421875
2016-07-14 20:00:00,46.2400016784668,14.491999626159668,43.854000091552734,12.062999725341797,2.664999961853028,0.0,33.60850143432617
2016-07-14 21:00:00,48.83700180053711,17.004999160766598,47.125,14.368000030517578,2.664999961853028,0.0,33.60850143432617
2016-07-14 22:00:00,47.1609992980957,15.916000366210938,44.09500122070313,13.269000053405762,2.664999961853028,0.0,32.94900131225586
2016-07-14 23:00:00,45.82099914550781,15.748000144958494,43.90800094604492,13.510000228881836,2.505000114440918,0.0,33.16899871826172
2016-07-15 00:00:00,40.9630012512207,14.072999954223633,39.48500061035156,11.954999923706056,2.505000114440918,0.0,33.388999938964844
2016-07-15 01:00:00,41.96799850463867,13.654000282287598,39.75299835205078,11.821000099182127,2.505000114440918,0.0,34.04800033569336
2016-07-15 02:00:00,40.9630012512207,12.984000205993652,38.62699890136719,10.855999946594238,2.505000114440918,0.0,34.48699951171875
2016-07-15 03:00:00,40.20899963378906,13.402999877929688,39.11000061035156,11.741000175476074,0.0,0.0,34.48699951171875
2016-07-15 04:00:00,40.79499816894531,13.56999969482422,38.43899917602539,11.366000175476074,2.5369999408721924,0.0,34.48699951171875
2016-07-15 05:00:00,40.79499816894531,13.234999656677244,38.573001861572266,10.989999771118164,2.5369999408721924,0.0,35.146499633789055
2016-07-15 06:00:00,43.391998291015625,14.072999954223633,40.28900146484375,11.687000274658203,2.5369999408721924,0.0,35.146499633789055
2016-07-15 07:00:00,45.23500061035156,16.670000076293945,43.02299880981445,13.939000129699709,2.815000057220459,0.0,36.0255012512207
2016-07-15 08:00:00,41.04600143432617,13.56999969482422,39.512001037597656,11.687000274658203,1.2150000333786009,0.0,37.78350067138672
2016-07-15 09:00:00,49.75799942016602,17.926000595092773,47.47299957275391,15.279000282287598,2.463000059127808,0.0,39.98049926757813
2016-07-15 10:00:00,48.83700180053711,17.34000015258789,47.7140007019043,14.850000381469728,1.2150000333786009,0.0,41.95800018310547
2016-07-15 11:00:00,51.09799957275391,17.590999603271484,48.946998596191406,14.555999755859377,2.494999885559082,0.0,43.05649948120117
2016-07-15 12:00:00,51.60100173950195,18.17799949645996,49.43000030517578,15.01099967956543,2.494999885559082,0.0,42.617000579833984
2016-07-15 13:00:00,48.66899871826172,17.34000015258789,47.5270004272461,14.930999755859377,0.0,0.0,42.617000579833984
2016-07-15 14:00:00,51.51699829101562,18.93199920654297,50.39500045776367,16.351999282836914,1.22599995136261,0.0,42.83649826049805
2016-07-15 15:00:00,48.83700180053711,19.684999465942383,47.58000183105469,17.101999282836914,1.2150000333786009,0.0,43.2765007019043
2016-07-15 16:00:00,45.31800079345703,17.172000885009766,44.06900024414063,14.958000183105469,1.2150000333786009,0.0,37.5634994506836
2016-07-15 17:00:00,46.65900039672852,17.423999786376953,45.6500015258789,15.145000457763672,1.3109999895095823,0.0,37.5634994506836
2016-07-15 18:00:00,47.07799911499024,16.250999450683597,44.25600051879883,13.37600040435791,2.5369999408721924,0.0,34.707000732421875
2016-07-15 19:00:00,43.05699920654297,13.487000465393065,40.34299850463867,11.258000373840332,2.5369999408721924,0.0,34.04800033569336
2016-07-15 20:00:00,45.06700134277344,15.329999923706056,42.94300079345703,12.866999626159668,1.5670000314712524,0.0,33.388500213623054
2016-07-15 21:00:00,45.56999969482422,15.748000144958494,42.86199951171875,13.081000328063965,2.815000057220459,0.0,33.388500213623054
2016-07-15 22:00:00,45.73699951171875,16.50200080871582,43.88100051879883,13.725000381469728,2.815000057220459,0.0,33.827999114990234
