date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016-07-31 00:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 01:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 02:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 03:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 04:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 05:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 06:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 07:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 08:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 09:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 10:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 11:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 12:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 13:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 14:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 15:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 16:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 17:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 18:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 19:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 20:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 21:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 22:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 23:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-08-01 00:00:00,50.68000030517578,16.836999893188473,48.16999816894531,13.456000328063965,2.719000101089477,0.0,45.13199996948242
2016-08-01 01:00:00,51.76900100708008,17.256000518798828,48.70600128173828,13.725000381469728,2.5910000801086426,0.0,44.69250106811523
2016-08-01 02:00:00,48.66899871826172,16.250999450683597,46.803001403808594,13.321999549865724,2.5910000801086426,0.0,43.8134994506836
2016-08-01 03:00:00,51.68500137329102,17.674999237060547,48.51800155639648,14.26099967956543,2.7929999828338623,0.0,42.93450164794922
2016-08-01 04:00:00,49.59099960327149,17.172000885009766,47.7140007019043,14.100000381469728,2.7929999828338623,0.0,42.49499893188477
2016-08-01 05:00:00,51.01499938964844,17.926000595092773,47.20500183105469,14.529000282287598,2.5910000801086426,1.2150000333786009,41.83599853515625
2016-08-01 06:00:00,49.17200088500977,17.34000015258789,48.16999816894531,14.876999855041506,1.375,0.0,41.17649841308594
2016-08-01 07:00:00,49.67399978637695,17.507999420166016,47.25899887084961,14.609000205993652,2.5910000801086426,0.0,41.17649841308594
2016-08-01 08:00:00,45.48600006103516,15.581000328063965,43.98799896240234,13.29599952697754,2.5910000801086426,0.0,41.39649963378906
2016-08-01 09:00:00,49.67399978637695,16.92099952697754,48.33100128173828,14.100000381469728,2.5910000801086426,0.0,43.374000549316406
2016-08-01 10:00:00,51.09799957275391,16.753999710083008,49.72499847412109,13.83199977874756,2.5910000801086426,0.0,45.35150146484375
2016-08-01 11:00:00,54.86800003051758,17.674999237060547,53.15599822998047,14.6899995803833,1.2790000438690186,0.0,49.5265007019043
2016-08-01 12:00:00,58.80500030517578,18.68000030517578,57.49800109863281,15.680999755859377,1.2790000438690186,0.0,50.84450149536133
2016-08-01 13:00:00,56.54299926757813,18.0939998626709,55.22000122070313,15.038000106811523,1.2790000438690186,0.0,51.7234992980957
2016-08-01 14:00:00,58.63800048828125,19.937000274658203,57.41799926757813,16.67300033569336,1.2150000333786009,0.0,52.38249969482422
2016-08-01 15:00:00,56.96200180053711,19.350000381469727,55.56800079345703,16.270999908447266,1.2150000333786009,0.0,53.92100143432617
2016-08-01 16:00:00,58.303001403808594,19.85300064086914,56.88199996948242,16.378000259399414,1.2150000333786009,0.0,53.04199981689453
2016-08-01 17:00:00,58.80500030517578,20.1879997253418,57.36399841308594,16.726999282836914,1.2150000333786009,0.0,51.50400161743164
2016-08-01 18:00:00,56.71099853515625,19.01499938964844,55.03200149536133,15.734999656677244,1.2150000333786009,0.0,50.18600082397461
2016-08-01 19:00:00,53.44400024414063,16.166999816894528,51.03799819946289,13.21500015258789,2.463000059127808,0.0,48.86700057983398
2016-08-01 20:00:00,59.13999938964844,19.350000381469727,56.72100067138672,15.520999908447266,2.463000059127808,0.0,47.54899978637695
2016-08-01 21:00:00,58.72100067138672,19.350000381469727,56.45299911499024,16.030000686645508,2.463000059127808,0.0,46.88949966430664
2016-08-01 22:00:00,54.61700057983398,17.423999786376953,53.12900161743164,14.475000381469728,2.463000059127808,0.0,46.66999816894531
2016-08-01 23:00:00,55.70600128173828,18.763999938964844,53.55799865722656,15.520999908447266,2.463000059127808,0.0,45.79100036621094
2016-08-02 00:00:00,52.27099990844727,17.507999420166016,50.12699890136719,14.314000129699709,2.463000059127808,0.0,45.35200119018555
2016-08-02 01:00:00,53.44400024414063,17.926000595092773,50.23400115966797,14.019000053405762,2.463000059127808,1.2150000333786009,44.69250106811523
2016-08-02 02:00:00,52.77399826049805,17.423999786376953,49.56399917602539,13.885000228881836,3.7100000381469727,1.3329999446868896,43.8134994506836
2016-08-02 03:00:00,52.02000045776367,17.590999603271484,48.73300170898438,14.286999702453612,2.494999885559082,0.0,43.59400177001953
2016-08-02 04:00:00,51.18199920654297,17.759000778198242,48.2770004272461,14.340999603271484,2.494999885559082,1.2150000333786009,43.15399932861328
2016-08-02 05:00:00,50.34500122070313,17.507999420166016,48.09000015258789,14.447999954223633,2.5269999504089355,0.0,42.71500015258789
2016-08-02 06:00:00,49.42300033569336,17.004999160766598,47.09799957275391,14.20699977874756,2.5269999504089355,0.0,42.275001525878906
2016-08-02 07:00:00,47.74800109863281,16.586000442504886,46.72200012207031,14.340999603271484,0.0,0.0,42.49499893188477
2016-08-02 08:00:00,49.17200088500977,17.674999237060547,47.98199844360352,15.22599983215332,1.2150000333786009,0.0,43.374000549316406
2016-08-02 09:00:00,54.44900131225586,19.768999099731445,53.18299865722656,16.88800048828125,1.2150000333786009,0.0,45.57099914550781
2016-08-02 10:00:00,50.17699813842773,14.241000175476074,48.70600128173828,11.821000099182127,1.22599995136261,0.0,47.54850006103516
2016-08-02 11:00:00,56.87799835205078,18.68000030517578,55.48799896240234,15.574000358581545,1.22599995136261,0.0,49.74599838256836
2016-08-02 12:00:00,58.63800048828125,18.51300048828125,57.39099884033203,15.467000007629396,1.22599995136261,0.0,50.625
2016-08-02 13:00:00,57.96699905395508,18.93199920654297,56.18500137329102,15.8149995803833,1.246999979019165,0.0,50.84450149536133
2016-08-02 14:00:00,52.52299880981445,20.1879997253418,50.39500045776367,15.279000282287598,1.246999979019165,0.0,46.45000076293945
2016-08-02 15:00:00,54.95199966430664,20.1879997253418,53.34299850463867,17.236000061035153,1.246999979019165,0.0,42.71500015258789
2016-08-02 16:00:00,55.70600128173828,20.77400016784668,54.20100021362305,17.7189998626709,1.246999979019165,0.0,43.15449905395508
2016-08-02 17:00:00,55.37099838256836,19.937000274658203,53.53099822998047,16.726999282836914,1.22599995136261,0.0,43.15449905395508
2016-08-02 18:00:00,55.20299911499024,19.26700019836425,53.55799865722656,16.19099998474121,1.22599995136261,0.0,42.71500015258789
2016-08-02 19:00:00,48.584999084472656,16.670000076293945,47.3120002746582,14.314000129699709,1.2150000333786009,0.0,41.39599990844727
2016-08-02 20:00:00,55.45399856567383,18.847999572753903,53.34299850463867,15.17199993133545,2.611999988555908,0.0,41.39599990844727
2016-08-02 21:00:00,56.54299926757813,19.85300064086914,53.36999893188477,15.680999755859377,2.611999988555908,1.2150000333786009,40.95700073242188
2016-08-02 22:00:00,54.86800003051758,19.601999282836918,53.39699935913086,16.378000259399414,1.8980000019073489,0.0,40.51800155639648
2016-08-02 23:00:00,49.50699996948242,15.916000366210938,46.53499984741211,12.598999977111816,3.134000062942505,0.0,36.78200149536133
2016-08-03 00:00:00,49.42300033569336,17.843000411987305,47.28499984741211,14.850000381469728,2.7929999828338623,0.0,34.14550018310547
2016-08-03 01:00:00,49.25600051879883,17.507999420166016,46.9370002746582,14.447999954223633,2.7929999828338623,0.0,34.365501403808594
2016-08-03 02:00:00,47.41299819946289,16.92099952697754,45.2750015258789,14.072999954223633,2.6010000705718994,0.0,34.365001678466804
2016-08-03 03:00:00,46.071998596191406,16.0,44.63199996948242,13.911999702453612,1.2690000534057615,0.0,34.14550018310547
2016-08-03 04:00:00,44.81600189208984,15.83199977874756,41.73699951171875,12.920000076293944,2.483999967575073,0.0,34.80500030517578
2016-08-03 05:00:00,45.48600006103516,16.670000076293945,44.25600051879883,14.340999603271484,1.2690000534057615,0.0,35.02450180053711
2016-08-03 06:00:00,49.25600051879883,17.590999603271484,45.999000549316406,14.340999603271484,2.6010000705718994,0.0,35.24399948120117
2016-08-03 07:00:00,42.05199813842773,14.659000396728516,40.04800033569336,12.652000427246096,1.3539999723434448,0.0,35.903499603271484
2016-08-03 08:00:00,42.88899993896485,14.241000175476074,40.39599990844727,12.170000076293944,2.569000005722046,0.0,36.78200149536133
2016-08-03 09:00:00,47.49599838256836,16.753999710083008,46.29399871826172,14.475000381469728,0.0,0.0,38.10049819946289
2016-08-03 10:00:00,41.632999420166016,12.732999801635742,40.50299835205078,10.642000198364258,1.2150000333786009,0.0,39.85850143432617
2016-08-03 11:00:00,41.2140007019043,11.5600004196167,40.28900146484375,9.756999969482422,0.0,0.0,39.41899871826172
2016-08-03 12:00:00,41.88399887084961,10.722000122070312,40.71799850463867,9.006999969482422,1.2150000333786009,0.0,38.540000915527344
2016-08-03 13:00:00,44.39699935913086,13.821999549865724,42.83599853515625,11.66100025177002,1.2150000333786009,0.0,40.07799911499024
2016-08-03 14:00:00,45.31800079345703,15.581000328063965,44.28300094604492,13.37600040435791,1.2150000333786009,0.0,41.39599990844727
2016-08-03 15:00:00,49.50699996948242,17.34000015258789,47.875,14.395000457763672,1.2150000333786009,0.0,42.05550003051758
2016-08-03 16:00:00,51.76900100708008,17.926000595092773,50.07300186157226,14.930999755859377,1.2150000333786009,0.0,41.83599853515625
2016-08-03 17:00:00,51.60100173950195,17.590999603271484,50.26100158691406,14.79699993133545,1.2150000333786009,0.0,41.17649841308594
2016-08-03 18:00:00,52.1870002746582,17.089000701904293,49.96599960327149,13.859000205993652,2.494999885559082,0.0,39.85850143432617
2016-08-03 19:00:00,48.75299835205078,14.576000213623049,45.94499969482422,11.526000022888184,2.494999885559082,0.0,39.63899993896485
2016-08-03 20:00:00,52.35499954223633,15.83199977874756,50.52899932861328,12.894000053405762,2.494999885559082,0.0,39.19900131225586
2016-08-03 21:00:00,53.2760009765625,17.843000411987305,50.07300186157226,14.100000381469728,2.494999885559082,1.2150000333786009,38.31999969482422
2016-08-03 22:00:00,49.59099960327149,16.250999450683597,46.29399871826172,12.946999549865724,2.740000009536743,0.0,38.10049819946289
2016-08-03 23:00:00,43.72700119018555,12.062999725341797,40.39599990844727,9.194000244140623,2.740000009536743,1.2690000534057615,37.44100189208984
2016-08-04 00:00:00,42.303001403808594,14.072999954223633,39.75299835205078,11.33899974822998,2.559000015258789,0.0,37.6609992980957
2016-08-04 01:00:00,42.05199813842773,13.654000282287598,39.77999877929688,11.33899974822998,2.559000015258789,0.0,37.44100189208984
2016-08-04 02:00:00,36.43899917602539,10.470999717712402,35.141998291015625,8.791999816894531,2.559000015258789,0.0,37.00199890136719
2016-08-04 03:00:00,35.518001556396484,10.303000450134276,34.097000122070305,8.604999542236326,1.343000054359436,0.0,37.00199890136719
2016-08-04 04:00:00,40.3759994506836,13.487000465393065,38.198001861572266,11.28499984741211,1.22599995136261,0.0,36.5620002746582
2016-08-04 05:00:00,45.23500061035156,15.496999740600586,43.104000091552734,13.081000328063965,1.2150000333786009,0.0,36.12300109863281
2016-08-04 06:00:00,46.57500076293945,16.250999450683597,45.73099899291992,14.126999855041506,0.0,0.0,36.12300109863281
2016-08-04 07:00:00,45.90499877929688,16.0,44.95299911499024,14.126999855041506,0.0,0.0,36.12300109863281
2016-08-04 08:00:00,43.64300155639648,14.576000213623049,42.165000915527344,12.598999977111816,1.3220000267028809,0.0,37.22150039672852
2016-08-04 09:00:00,51.01499938964844,19.183000564575195,49.72499847412109,16.511999130249027,1.2580000162124634,0.0,39.63850021362305
2016-08-04 10:00:00,48.66899871826172,16.166999816894528,46.9900016784668,13.348999977111816,1.3969999551773071,0.0,41.39649963378906
2016-08-04 11:00:00,51.01499938964844,17.172000885009766,50.18000030517578,14.368000030517578,0.0,0.0,43.8134994506836
2016-08-04 12:00:00,51.68500137329102,17.34000015258789,50.79700088500977,14.58199977874756,0.0,0.0,45.57099914550781
2016-08-04 13:00:00,53.44400024414063,19.684999465942383,52.512001037597656,16.620000839233402,0.0,0.0,44.91249847412109
2016-08-04 14:00:00,53.36000061035156,20.020999908447266,52.11000061035156,16.753999710083008,0.0,0.0,44.47249984741211
2016-08-04 15:00:00,53.2760009765625,19.768999099731445,52.53900146484375,16.833999633789062,0.0,0.0,46.01100158691406
2016-08-04 16:00:00,52.35499954223633,19.183000564575195,51.43999862670898,16.056999206542972,0.0,0.0,47.32899856567383
2016-08-04 17:00:00,52.77399826049805,18.68000030517578,51.54700088500977,15.708000183105469,0.0,0.0,46.88949966430664
2016-08-04 18:00:00,53.2760009765625,18.847999572753903,51.86899948120117,15.574000358581545,1.2369999885559082,0.0,45.35200119018555
2016-08-04 19:00:00,49.84199905395508,15.83199977874756,47.09799957275391,12.652000427246096,2.45199990272522,0.0,44.03300094604492
2016-08-04 20:00:00,53.946998596191406,18.34499931335449,52.45899963378906,15.54699993133545,2.45199990272522,0.0,42.49499893188477
2016-08-04 21:00:00,58.1349983215332,21.19300079345703,54.41600036621094,17.101999282836914,3.688999891281128,1.2150000333786009,41.61600112915039
2016-08-04 22:00:00,52.43899917602539,18.847999572753903,48.571998596191406,15.305999755859377,3.5720000267028813,1.2580000162124634,40.95700073242188
2016-08-04 23:00:00,51.26599884033203,18.34499931335449,48.67900085449219,14.984000205993652,2.782999992370605,0.0,40.51800155639648
2016-08-05 00:00:00,49.59099960327149,18.34499931335449,45.97200012207031,14.984000205993652,2.782999992370605,0.0,40.07799911499024
2016-08-05 01:00:00,47.49599838256836,16.92099952697754,45.32899856567383,14.340999603271484,2.611999988555908,0.0,39.63899993896485
2016-08-05 02:00:00,46.57500076293945,16.50200080871582,43.98799896240234,13.725000381469728,2.984999895095825,0.0,39.19900131225586
2016-08-05 03:00:00,45.4020004272461,16.250999450683597,42.43399810791016,13.510000228881836,2.984999895095825,0.0,38.7599983215332
2016-08-05 04:00:00,44.14599990844727,16.419000625610348,40.93199920654297,13.777999877929688,2.984999895095825,0.0,38.540000915527344
2016-08-05 05:00:00,43.97800064086914,16.0,41.09299850463867,13.269000053405762,2.6010000705718994,0.0,38.31999969482422
2016-08-05 06:00:00,45.56999969482422,17.423999786376953,42.88899993896485,14.609000205993652,2.6010000705718994,0.0,38.10049819946289
2016-08-05 07:00:00,43.55899810791016,15.161999702453612,41.17399978637695,12.760000228881836,2.6010000705718994,0.0,38.10049819946289
2016-08-05 08:00:00,39.874000549316406,12.229999542236328,38.680999755859375,10.508000373840332,0.0,0.0,38.97949981689453
2016-08-05 09:00:00,49.25600051879883,18.010000228881836,48.49200057983398,15.17199993133545,0.0,0.0,41.39649963378906
2016-08-05 10:00:00,46.99399948120117,15.496999740600586,45.73099899291992,12.894000053405762,0.0,0.0,43.374000549316406
2016-08-05 11:00:00,50.34500122070313,16.670000076293945,49.24200057983398,14.04599952697754,0.0,0.0,43.59400177001953
2016-08-05 12:00:00,49.92599868774414,17.089000701904293,49.1349983215332,14.26099967956543,0.0,0.0,44.25299835205078
2016-08-05 13:00:00,48.41799926757813,17.004999160766598,47.74100112915039,14.58199977874756,0.0,0.0,42.05550003051758
2016-08-05 14:00:00,51.34999847412109,19.85300064086914,50.23400115966797,17.128999710083008,1.2580000162124634,0.0,41.61600112915039
2016-08-05 15:00:00,51.93600082397461,19.937000274658203,50.74300003051758,16.94099998474121,0.0,0.0,46.45000076293945
2016-08-05 16:00:00,48.41799926757813,18.68000030517578,47.7140007019043,15.895999908447266,0.0,0.0,46.01050186157226
2016-08-05 17:00:00,50.26100158691406,18.763999938964844,49.24200057983398,15.869000434875488,0.0,0.0,45.35150146484375
2016-08-05 18:00:00,53.69499969482422,19.43400001525879,51.43999862670898,16.29800033569336,2.505000114440918,0.0,44.47299957275391
2016-08-05 19:00:00,51.18199920654297,17.590999603271484,47.3120002746582,14.18000030517578,3.720999956130981,1.2150000333786009,43.59400177001953
2016-08-05 20:00:00,55.11899948120117,19.350000381469727,51.52099990844727,15.413000106811523,3.4219999313354488,1.22599995136261,42.71500015258789
2016-08-05 21:00:00,52.60599899291992,18.26099967956543,49.72499847412109,15.01099967956543,3.4219999313354488,0.0,41.83599853515625
2016-08-05 22:00:00,52.35499954223633,19.099000930786133,48.84000015258789,15.494000434875488,3.3580000400543213,1.2150000333786009,41.61600112915039
2016-08-05 23:00:00,47.915000915527344,17.089000701904293,46.2130012512207,13.83199977874756,1.758999943733215,0.0,41.17649841308594
2016-08-06 00:00:00,48.83700180053711,17.926000595092773,46.05199813842773,15.01099967956543,3.0699999332427983,0.0,40.51800155639648
2016-08-06 01:00:00,46.49100112915039,16.250999450683597,43.58599853515625,13.564000129699709,2.868000030517578,0.0,40.07799911499024
2016-08-06 02:00:00,47.41299819946289,16.753999710083008,44.20299911499024,13.83199977874756,2.868000030517578,0.0,39.19900131225586
2016-08-06 03:00:00,45.56999969482422,16.250999450683597,43.104000091552734,13.67099952697754,3.0280001163482666,0.0,38.7599983215332
2016-08-06 04:00:00,42.303001403808594,15.664999961853027,39.59199905395508,12.866999626159668,3.0280001163482666,0.0,38.31999969482422
2016-08-06 05:00:00,42.63800048828125,13.654000282287598,39.80699920654297,10.937000274658203,2.931999921798706,1.3329999446868896,37.88100051879883
2016-08-06 06:00:00,41.96799850463867,13.821999549865724,39.430999755859375,11.392000198364258,2.9210000038146973,1.2150000333786009,37.44100189208984
2016-08-06 07:00:00,48.08300018310547,17.926000595092773,45.89099884033203,15.145000457763672,2.430999994277954,0.0,37.6609992980957
2016-08-06 08:00:00,43.391998291015625,14.491999626159668,41.01300048828125,11.875,2.430999994277954,0.0,39.41899871826172
2016-08-06 09:00:00,49.17200088500977,18.51300048828125,46.5880012512207,15.494000434875488,2.430999994277954,0.0,41.61600112915039
2016-08-06 10:00:00,52.77399826049805,18.34499931335449,49.83200073242188,14.958000183105469,2.430999994277954,0.0,43.59400177001953
2016-08-06 11:00:00,53.69499969482422,18.010000228881836,50.71599960327149,14.6899995803833,2.430999994277954,0.0,46.22999954223633
2016-08-06 12:00:00,53.36000061035156,18.34499931335449,52.08399963378906,15.54699993133545,2.430999994277954,0.0,47.10950088500977
2016-08-06 13:00:00,50.76300048828125,17.843000411987305,48.7599983215332,14.715999603271484,2.430999994277954,0.0,46.88949966430664
2016-08-06 14:00:00,53.52799987792969,19.684999465942383,51.17200088500977,16.378000259399414,2.430999994277954,0.0,45.79100036621094
2016-08-06 15:00:00,53.2760009765625,19.099000930786133,51.54700088500977,16.163999557495114,2.430999994277954,0.0,47.54899978637695
2016-08-06 16:00:00,53.44400024414063,19.183000564575195,52.19100189208984,16.351999282836914,2.430999994277954,0.0,49.30699920654297
2016-08-06 17:00:00,52.60599899291992,17.507999420166016,50.58200073242188,14.475000381469728,2.430999994277954,0.0,47.98799896240234
2016-08-06 18:00:00,51.43399810791016,17.089000701904293,49.93899917602539,14.475000381469728,2.430999994277954,0.0,47.10900115966797
2016-08-06 19:00:00,49.17200088500977,16.334999084472653,45.67699813842773,13.29599952697754,2.430999994277954,0.0,45.35200119018555
2016-08-06 20:00:00,54.61700057983398,19.26700019836425,52.02999877929688,15.708000183105469,2.45199990272522,0.0,44.03300094604492
2016-08-06 21:00:00,55.70600128173828,19.51799964904785,53.34299850463867,16.030000686645508,2.45199990272522,0.0,42.93450164794922
2016-08-06 22:00:00,55.62200164794922,20.27199935913086,52.512001037597656,16.378000259399414,2.45199990272522,1.3650000095367432,42.49499893188477
2016-08-06 23:00:00,51.09799957275391,18.17799949645996,48.30400085449219,14.904000282287598,2.45199990272522,0.0,42.275001525878906
2016-08-07 00:00:00,47.41299819946289,16.836999893188473,45.30199813842773,14.019000053405762,2.45199990272522,0.0,41.83599853515625
2016-08-07 01:00:00,46.82600021362305,16.586000442504886,44.63199996948242,13.75100040435791,2.45199990272522,0.0,41.39599990844727
2016-08-07 02:00:00,46.32400131225586,15.748000144958494,43.55899810791016,13.053999900817873,2.45199990272522,0.0,40.95700073242188
2016-08-07 03:00:00,45.48600006103516,16.083000183105472,42.13899993896485,13.187999725341797,2.45199990272522,0.0,40.07799911499024
2016-08-07 04:00:00,45.56999969482422,16.0,43.42499923706055,13.482999801635742,2.750999927520752,0.0,39.41899871826172
2016-08-07 05:00:00,46.74300003051758,16.50200080871582,43.37200164794922,13.75100040435791,2.750999927520752,0.0,39.19900131225586
2016-08-07 06:00:00,43.72700119018555,14.407999992370604,40.69100189208984,11.795000076293944,2.4730000495910645,0.0,38.7599983215332
2016-08-07 07:00:00,44.81600189208984,15.664999961853027,43.55899810791016,13.590999603271484,1.2580000162124634,0.0,39.19900131225586
2016-08-07 08:00:00,45.31800079345703,14.576000213623049,42.99599838256836,12.277000427246096,2.4730000495910645,0.0,40.29800033569336
2016-08-07 09:00:00,51.18199920654297,18.26099967956543,48.4379997253418,14.930999755859377,2.4730000495910645,0.0,41.39649963378906
2016-08-07 10:00:00,51.76900100708008,17.423999786376953,49.21500015258789,14.475000381469728,2.4730000495910645,0.0,43.8134994506836
2016-08-07 11:00:00,45.90499877929688,14.659000396728516,42.99599838256836,11.795000076293944,2.4730000495910645,1.22599995136261,47.54850006103516
2016-08-07 12:00:00,47.41299819946289,15.916000366210938,45.16799926757813,13.402999877929688,2.4730000495910645,0.0,48.86750030517578
2016-08-07 13:00:00,49.0880012512207,16.670000076293945,47.74100112915039,14.286999702453612,2.4730000495910645,0.0,49.74649810791016
2016-08-07 14:00:00,51.09799957275391,18.26099967956543,47.84799957275391,15.118000030517578,2.4730000495910645,0.0,51.28450012207031
2016-08-07 15:00:00,48.584999084472656,17.34000015258789,46.72200012207031,14.447999954223633,1.2369999885559082,0.0,52.16299819946289
2016-08-07 16:00:00,46.82600021362305,15.664999961853027,45.2750015258789,13.29599952697754,1.2790000438690186,0.0,49.74649810791016
2016-08-07 17:00:00,47.41299819946289,17.256000518798828,46.2130012512207,14.475000381469728,1.2150000333786009,0.0,48.428001403808594
2016-08-07 18:00:00,49.50699996948242,17.004999160766598,47.3120002746582,14.368000030517578,2.505000114440918,0.0,47.10900115966797
2016-08-07 19:00:00,45.90499877929688,14.241000175476074,43.18399810791016,11.579999923706056,2.559000015258789,0.0,46.22999954223633
2016-08-07 20:00:00,52.85800170898438,16.250999450683597,49.45700073242188,12.652000427246096,2.559000015258789,1.246999979019165,45.35200119018555
2016-08-07 21:00:00,55.87300109863281,19.768999099731445,54.46900177001953,16.486000061035153,1.343000054359436,0.0,44.25299835205078
2016-08-07 22:00:00,54.61700057983398,19.099000930786133,52.61999893188477,16.110000610351562,2.687000036239624,0.0,43.8134994506836
2016-08-07 23:00:00,51.51699829101562,18.010000228881836,49.29600143432617,14.58199977874756,2.687000036239624,1.2790000438690186,43.59400177001953
2016-08-08 00:00:00,47.49599838256836,16.753999710083008,45.2750015258789,13.83199977874756,2.687000036239624,0.0,42.71500015258789
2016-08-08 01:00:00,48.08300018310547,16.50200080871582,45.75699996948242,13.644000053405762,2.687000036239624,0.0,42.49499893188477
2016-08-08 02:00:00,47.41299819946289,16.250999450683597,44.81900024414063,13.00100040435791,2.687000036239624,1.3860000371932983,41.83599853515625
2016-08-08 03:00:00,46.65900039672852,16.083000183105472,43.21099853515625,12.973999977111816,2.687000036239624,0.0,41.39599990844727
2016-08-08 04:00:00,45.90499877929688,16.083000183105472,43.18399810791016,13.29599952697754,2.697000026702881,0.0,40.73749923706055
2016-08-08 05:00:00,47.83200073242188,16.670000076293945,44.95299911499024,13.859000205993652,2.697000026702881,0.0,40.07799911499024
2016-08-08 06:00:00,43.391998291015625,14.659000396728516,41.11999893188477,12.277000427246096,1.343000054359436,0.0,39.63899993896485
2016-08-08 07:00:00,45.31800079345703,15.664999961853027,42.91600036621094,13.107999801635742,2.5799999237060547,0.0,39.63899993896485
2016-08-08 08:00:00,41.632999420166016,13.402999877929688,40.61100006103516,11.446000099182127,0.0,0.0,40.51750183105469
2016-08-08 09:00:00,46.65900039672852,14.91100025177002,45.14099884033203,12.760000228881836,0.0,0.0,42.2755012512207
2016-08-08 10:00:00,47.24499893188477,14.576000213623049,46.29399871826172,12.277000427246096,0.0,0.0,44.25299835205078
2016-08-08 11:00:00,53.61100006103516,18.93199920654297,52.45899963378906,15.97599983215332,0.0,0.0,47.54899978637695
2016-08-08 12:00:00,53.77899932861328,17.674999237060547,52.94100189208984,14.715999603271484,0.0,0.0,47.98849868774414
2016-08-08 13:00:00,53.946998596191406,18.429000854492188,53.26300048828125,15.76200008392334,0.0,0.0,47.76850128173828
2016-08-08 14:00:00,54.11399841308594,19.099000930786133,53.665000915527344,16.270999908447266,0.0,0.0,47.76850128173828
2016-08-08 15:00:00,55.37099838256836,19.684999465942383,54.60300064086914,16.913999557495114,0.0,0.0,49.30649948120117
2016-08-08 16:00:00,52.60599899291992,18.010000228881836,51.84199905395508,15.413000106811523,0.0,0.0,49.5265007019043
2016-08-08 17:00:00,55.11899948120117,19.26700019836425,54.92499923706055,16.458999633789062,0.0,0.0,48.428001403808594
2016-08-08 18:00:00,55.62200164794922,18.68000030517578,53.88000106811523,15.60099983215332,1.3009999990463257,0.0,47.54899978637695
2016-08-08 19:00:00,50.26100158691406,16.334999084472653,47.553001403808594,13.348999977111816,2.6760001182556152,0.0,46.66999816894531
2016-08-08 20:00:00,51.01499938964844,15.413000106811523,49.69800186157226,12.46500015258789,1.4500000476837158,0.0,45.79100036621094
2016-08-08 21:00:00,56.3759994506836,18.429000854492188,54.22800064086914,15.092000007629396,2.7290000915527344,0.0,44.69250106811523
2016-08-08 22:00:00,53.2760009765625,17.507999420166016,51.89599990844727,14.850000381469728,1.3009999990463257,0.0,43.8134994506836
2016-08-08 23:00:00,53.44400024414063,18.0939998626709,50.20700073242188,14.6899995803833,2.5269999504089355,0.0,43.15399932861328
2016-08-09 00:00:00,50.428001403808594,16.92099952697754,48.51800155639648,14.26099967956543,1.4290000200271606,0.0,43.15399932861328
2016-08-09 01:00:00,48.75299835205078,16.670000076293945,45.62300109863281,13.269000053405762,2.6549999713897705,0.0,42.71500015258789
2016-08-09 02:00:00,46.49100112915039,15.413000106811523,44.81900024414063,12.946999549865724,1.4290000200271606,0.0,41.83599853515625
2016-08-09 03:00:00,47.58000183105469,15.83199977874756,44.95299911499024,13.027999877929688,2.6549999713897705,0.0,41.39599990844727
2016-08-09 04:00:00,43.89400100708008,15.246000289916992,42.56800079345703,13.027999877929688,1.2690000534057615,0.0,40.95700073242188
2016-08-09 05:00:00,47.49599838256836,16.334999084472653,44.76599884033203,13.725000381469728,2.505000114440918,0.0,40.07799911499024
2016-08-09 06:00:00,46.65900039672852,15.916000366210938,45.59700012207031,13.83199977874756,1.2690000534057615,0.0,39.63899993896485
2016-08-09 07:00:00,46.65900039672852,16.0,44.229000091552734,13.482999801635742,2.5799999237060547,0.0,39.63899993896485
2016-08-09 08:00:00,42.47000122070313,13.821999549865724,41.49499893188477,11.928999900817873,0.0,0.0,40.51800155639648
2016-08-09 09:00:00,50.76300048828125,18.17799949645996,50.12699890136719,15.788999557495115,0.0,0.0,42.93450164794922
2016-08-09 10:00:00,48.584999084472656,15.07800006866455,47.47299957275391,12.598999977111816,0.0,0.0,44.69250106811523
2016-08-09 11:00:00,49.59099960327149,16.166999816894528,48.46500015258789,13.510000228881836,0.0,0.0,46.88949966430664
2016-08-09 12:00:00,53.52799987792969,17.843000411987305,52.61999893188477,15.0649995803833,0.0,0.0,48.20800018310547
2016-08-09 13:00:00,52.85800170898438,16.92099952697754,51.84199905395508,14.18000030517578,0.0,0.0,49.5265007019043
2016-08-09 14:00:00,53.10900115966797,17.590999603271484,51.95000076293945,14.6899995803833,0.0,0.0,50.625
2016-08-09 15:00:00,50.512001037597656,16.753999710083008,49.0009994506836,14.18000030517578,1.2790000438690186,0.0,48.647499084472656
2016-08-09 16:00:00,52.77399826049805,17.926000595092773,51.33300018310547,14.79699993133545,1.246999979019165,0.0,49.08700180053711
2016-08-09 17:00:00,54.61700057983398,18.763999938964844,53.26300048828125,15.54699993133545,0.0,0.0,48.647499084472656
2016-08-09 18:00:00,55.0359992980957,18.34499931335449,53.90599822998047,15.467000007629396,1.2369999885559082,0.0,47.10900115966797
2016-08-09 19:00:00,50.84700012207031,16.166999816894528,49.08100128173828,13.027999877929688,1.2369999885559082,0.0,45.57149887084961
2016-08-09 20:00:00,54.78400039672852,17.256000518798828,52.56600189208984,13.885000228881836,2.463000059127808,0.0,44.47299957275391
2016-08-09 21:00:00,57.63199996948242,19.51799964904785,54.73699951171875,15.628000259399414,2.463000059127808,0.0,43.59400177001953
2016-08-09 22:00:00,53.946998596191406,18.010000228881836,50.02000045776367,14.340999603271484,3.753000020980835,1.22599995136261,43.15399932861328
2016-08-09 23:00:00,51.01499938964844,17.004999160766598,48.49200057983398,13.75100040435791,2.388000011444092,0.0,42.71500015258789
2016-08-10 00:00:00,46.82600021362305,15.07800006866455,44.87300109863281,12.706000328063965,2.388000011444092,0.0,42.275001525878906
2016-08-10 01:00:00,50.26100158691406,16.753999710083008,47.553001403808594,13.482999801635742,2.388000011444092,0.0,41.83599853515625
2016-08-10 02:00:00,49.3390007019043,16.50200080871582,46.803001403808594,13.29599952697754,2.388000011444092,0.0,41.61600112915039
2016-08-10 03:00:00,47.41299819946289,16.083000183105472,45.06000137329102,13.187999725341797,2.388000011444092,0.0,41.17649841308594
2016-08-10 04:00:00,48.16699981689453,16.250999450683597,45.2750015258789,13.37600040435791,2.388000011444092,0.0,40.29800033569336
2016-08-10 05:00:00,47.1609992980957,16.166999816894528,44.47100067138672,13.536999702453612,2.388000011444092,0.0,39.41899871826172
2016-08-10 06:00:00,44.14599990844727,14.994000434875488,41.25400161743164,12.571999549865724,2.388000011444092,0.0,39.41899871826172
2016-08-10 07:00:00,46.99399948120117,16.166999816894528,43.935001373291016,13.321999549865724,2.388000011444092,0.0,38.10049819946289
2016-08-10 08:00:00,44.81600189208984,14.994000434875488,43.26399993896485,12.383999824523926,2.388000011444092,0.0,38.540000915527344
2016-08-10 09:00:00,47.41299819946289,17.590999603271484,46.48099899291992,15.01099967956543,0.0,0.0,40.51800155639648
2016-08-10 10:00:00,49.59099960327149,16.419000625610348,48.54499816894531,13.939000129699709,1.2369999885559082,0.0,41.83599853515625
2016-08-10 11:00:00,53.946998596191406,18.17799949645996,52.915000915527344,15.38700008392334,1.2150000333786009,0.0,44.69250106811523
2016-08-10 12:00:00,56.459999084472656,20.1879997253418,55.51499938964844,16.833999633789062,0.0,0.0,46.23049926757813
2016-08-10 13:00:00,57.13000106811523,20.60700035095215,55.86299896240234,17.370000839233402,1.2150000333786009,0.0,47.76850128173828
2016-08-10 14:00:00,55.53799819946289,20.857999801635746,54.12099838256836,17.7189998626709,0.0,0.0,46.88949966430664
2016-08-10 15:00:00,55.62200164794922,0.0,54.63000106811523,17.558000564575195,0.0,0.0,46.45000076293945
2016-08-10 16:00:00,55.62200164794922,0.0,52.72700119018555,16.861000061035153,0.0,0.0,46.66999816894531
2016-08-10 17:00:00,55.62200164794922,0.0,54.040000915527344,15.92300033569336,0.0,0.0,47.10900115966797
2016-08-10 18:00:00,55.62200164794922,0.0,53.55799865722656,14.958000183105469,2.6760001182556152,0.0,47.10900115966797
2016-08-10 19:00:00,55.62200164794922,0.0,49.1349983215332,12.973999977111816,2.6760001182556152,0.0,46.22999954223633
2016-08-10 20:00:00,55.62200164794922,0.0,49.5099983215332,12.357000350952148,2.6760001182556152,0.0,45.35200119018555
2016-08-10 21:00:00,55.62200164794922,0.0,49.67100143432617,12.331000328063965,2.6760001182556152,0.0,44.69250106811523
2016-08-10 22:00:00,55.62200164794922,0.0,52.32500076293945,14.904000282287598,2.6760001182556152,0.0,43.8134994506836
2016-08-10 23:00:00,55.62200164794922,0.0,49.45700073242188,13.616999626159668,2.6760001182556152,1.2150000333786009,43.374000549316406
2016-08-11 00:00:00,55.62200164794922,0.0,48.7599983215332,14.04599952697754,2.6760001182556152,0.0,43.15399932861328
2016-08-11 01:00:00,55.62200164794922,0.0,43.02299880981445,11.687000274658203,2.6760001182556152,0.0,42.93450164794922
2016-08-11 02:00:00,55.62200164794922,0.0,43.77399826049805,11.579999923706056,2.6760001182556152,0.0,42.05550003051758
2016-08-11 03:00:00,55.62200164794922,0.0,43.69300079345703,12.170000076293944,2.6760001182556152,0.0,41.61600112915039
2016-08-11 04:00:00,55.62200164794922,0.0,41.95100021362305,11.821000099182127,2.6760001182556152,0.0,41.17649841308594
2016-08-11 05:00:00,55.62200164794922,0.0,43.55899810791016,12.25,1.22599995136261,0.0,40.95700073242188
2016-08-11 06:00:00,55.62200164794922,0.0,43.98799896240234,12.46500015258789,2.622999906539917,0.0,40.51800155639648
2016-08-11 07:00:00,55.62200164794922,0.0,43.02299880981445,12.383999824523926,1.2790000438690186,0.0,40.51800155639648
2016-08-11 08:00:00,55.62200164794922,0.0,39.29700088500977,10.185999870300291,0.0,0.0,41.39649963378906
2016-08-11 09:00:00,55.62200164794922,0.0,47.25899887084961,13.564000129699709,0.0,0.0,43.15449905395508
2016-08-11 10:00:00,55.62200164794922,0.0,43.02299880981445,11.017000198364258,0.0,0.0,45.13199996948242
2016-08-11 11:00:00,48.83700180053711,14.994000434875488,47.5270004272461,12.222999572753904,0.0,0.0,48.20800018310547
2016-08-11 12:00:00,55.37099838256836,17.674999237060547,54.71099853515625,14.447999954223633,0.0,0.0,49.74599838256836
2016-08-11 13:00:00,55.37099838256836,18.0939998626709,54.68399810791016,14.850000381469728,0.0,0.0,50.18550109863281
2016-08-11 14:00:00,56.54299926757813,19.85300064086914,55.35400009155274,16.378000259399414,0.0,0.0,52.16299819946289
2016-08-11 15:00:00,56.96200180053711,20.43899917602539,55.64899826049805,16.861000061035153,1.22599995136261,0.0,52.16299819946289
2016-08-11 16:00:00,56.71099853515625,20.69099998474121,55.67599868774414,17.101999282836914,0.0,0.0,51.94300079345703
2016-08-11 17:00:00,57.54899978637695,20.43899917602539,56.69400024414063,16.806999206542972,0.0,0.0,50.625
2016-08-11 18:00:00,55.0359992980957,18.763999938964844,53.36999893188477,15.17199993133545,1.2150000333786009,0.0,49.08700180053711
2016-08-11 19:00:00,55.45399856567383,18.34499931335449,51.43999862670898,14.286999702453612,2.687000036239624,1.343000054359436,47.32899856567383
2016-08-11 20:00:00,58.72100067138672,19.85300064086914,55.48799896240234,15.38700008392334,2.687000036239624,1.2150000333786009,46.45000076293945
2016-08-11 21:00:00,58.97299957275391,20.857999801635746,57.01599884033203,16.88800048828125,2.7290000915527344,0.0,45.79100036621094
2016-08-11 22:00:00,57.29700088500977,20.857999801635746,53.82600021362305,16.700000762939453,2.7290000915527344,1.246999979019165,45.79100036621094
2016-08-11 23:00:00,55.0359992980957,19.43400001525879,51.19900131225586,15.54699993133545,2.7290000915527344,0.0,44.9119987487793
2016-08-12 00:00:00,52.94100189208984,19.183000564575195,49.72499847412109,15.574000358581545,2.7290000915527344,0.0,44.47299957275391
2016-08-12 01:00:00,48.41799926757813,16.836999893188473,45.08700180053711,13.37600040435791,2.740000009536743,0.0,44.03300094604492
2016-08-12 02:00:00,50.26100158691406,18.26099967956543,48.33100128173828,14.984000205993652,2.760999917984009,0.0,43.374000549316406
2016-08-12 03:00:00,49.25600051879883,17.926000595092773,46.0250015258789,14.529000282287598,2.760999917984009,0.0,42.71500015258789
2016-08-12 04:00:00,48.91999816894531,17.843000411987305,46.2400016784668,14.904000282287598,2.760999917984009,0.0,42.275001525878906
2016-08-12 05:00:00,48.584999084472656,17.590999603271484,45.81100082397461,14.340999603271484,2.760999917984009,0.0,41.61600112915039
2016-08-12 06:00:00,48.91999816894531,16.670000076293945,47.5,15.145000457763672,2.760999917984009,0.0,41.17649841308594
2016-08-12 07:00:00,39.874000549316406,14.156999588012695,37.90299987792969,11.553000450134276,2.760999917984009,0.0,41.17649841308594
2016-08-12 08:00:00,44.56499862670898,15.161999702453612,43.39899826049805,12.812999725341797,0.0,0.0,42.05550003051758
2016-08-12 09:00:00,36.43899917602539,14.659000396728516,34.98199844360352,12.760000228881836,0.0,0.0,43.374000549316406
2016-08-12 10:00:00,31.832000732421875,11.057000160217283,30.77300071716309,9.409000396728516,0.0,0.0,45.13199996948242
2016-08-12 11:00:00,34.512001037597656,11.727999687194824,33.69499969482422,10.29300022125244,0.0,0.0,46.88949966430664
2016-08-12 12:00:00,35.43399810791016,13.319000244140623,34.740001678466804,11.633999824523926,0.0,0.0,47.98849868774414
2016-08-12 13:00:00,36.35499954223633,13.487000465393065,35.11600112915039,11.741000175476074,0.0,0.0,49.08700180053711
2016-08-12 14:00:00,37.69599914550781,15.748000144958494,36.9119987487793,13.67099952697754,0.0,0.0,51.50400161743164
2016-08-12 15:00:00,39.45500183105469,16.753999710083008,39.055999755859375,14.876999855041506,0.0,0.0,52.16299819946289
2016-08-12 16:00:00,38.44900131225586,15.581000328063965,38.11800003051758,13.993000030517578,0.0,0.0,50.84450149536133
2016-08-12 17:00:00,38.78499984741211,15.83199977874756,37.93000030517578,13.993000030517578,0.0,0.0,49.08700180053711
2016-08-12 18:00:00,38.03099822998047,15.329999923706056,37.18000030517578,13.67099952697754,0.0,0.0,47.54899978637695
2016-08-12 19:00:00,35.518001556396484,12.732999801635742,33.13199996948242,10.883000373840332,2.697000026702881,0.0,46.22999954223633
2016-08-12 20:00:00,38.44900131225586,13.73799991607666,35.73199844360352,11.178000450134276,2.632999897003174,1.2150000333786009,44.9119987487793
2016-08-12 21:00:00,38.86800003051758,14.994000434875488,36.1879997253418,12.41100025177002,2.632999897003174,0.0,44.25299835205078
2016-08-12 22:00:00,39.70600128173828,15.83199977874756,37.448001861572266,13.536999702453612,2.5910000801086426,0.0,43.374000549316406
2016-08-12 23:00:00,33.50699996948242,12.39799976348877,31.52400016784668,10.560999870300291,2.5910000801086426,0.0,42.71500015258789
2016-08-13 00:00:00,35.60100173950195,13.904999732971191,32.514999389648445,11.579999923706056,2.5910000801086426,0.0,42.49499893188477
2016-08-13 01:00:00,35.518001556396484,13.152000427246096,32.72999954223633,10.722000122070312,2.4730000495910645,0.0,42.05550003051758
2016-08-13 02:00:00,47.915000915527344,16.166999816894528,45.6500015258789,12.973999977111816,2.4730000495910645,0.0,41.39599990844727
2016-08-13 03:00:00,49.00400161743164,16.419000625610348,45.8380012512207,13.00100040435791,2.4730000495910645,0.0,41.39599990844727
2016-08-13 04:00:00,49.25600051879883,17.172000885009766,47.44599914550781,14.20699977874756,2.4730000495910645,0.0,40.95700073242188
2016-08-13 05:00:00,47.74800109863281,16.753999710083008,45.62300109863281,13.885000228881836,2.4730000495910645,0.0,40.95700073242188
2016-08-13 06:00:00,45.06700134277344,15.496999740600586,42.97000122070313,12.84000015258789,2.4730000495910645,0.0,40.95700073242188
2016-08-13 07:00:00,46.90999984741211,16.753999710083008,44.95299911499024,13.965999603271484,2.4730000495910645,0.0,40.73749923706055
2016-08-13 08:00:00,42.47000122070313,13.067999839782717,41.17399978637695,10.668999671936035,1.2690000534057615,0.0,42.2755012512207
2016-08-13 09:00:00,49.25600051879883,15.581000328063965,47.58000183105469,12.732999801635742,1.2690000534057615,0.0,44.03350067138672
2016-08-13 10:00:00,54.95199966430664,18.763999938964844,53.45100021362305,15.4399995803833,1.2690000534057615,0.0,46.01100158691406
2016-08-13 11:00:00,55.53799819946289,19.26700019836425,54.20100021362305,15.788999557495115,1.2690000534057615,0.0,49.08700180053711
2016-08-13 12:00:00,54.78400039672852,17.590999603271484,53.71900177001953,14.340999603271484,0.0,0.0,50.625
2016-08-13 13:00:00,56.87799835205078,19.937000274658203,55.94400024414063,16.56599998474121,1.2150000333786009,0.0,51.06449890136719
2016-08-13 14:00:00,56.29199981689453,19.183000564575195,54.84500122070313,15.949000358581545,1.22599995136261,0.0,53.70149993896485
2016-08-13 15:00:00,57.46500015258789,20.69099998474121,56.05099868774414,17.208999633789062,1.22599995136261,0.0,55.01950073242188
2016-08-13 16:00:00,56.125,20.27199935913086,54.44200134277344,16.726999282836914,1.22599995136261,0.0,53.92100143432617
2016-08-13 17:00:00,56.459999084472656,18.763999938964844,54.12099838256836,15.17199993133545,2.440999984741211,0.0,52.16299819946289
2016-08-13 18:00:00,57.71599960327149,20.10400009155273,54.65700149536133,16.003000259399414,2.440999984741211,0.0,50.40549850463867
2016-08-13 19:00:00,54.70000076293945,17.843000411987305,52.05699920654297,14.20699977874756,2.440999984741211,0.0,49.30699920654297
2016-08-13 20:00:00,53.2760009765625,16.0,49.67100143432617,12.222999572753904,3.720999956130981,1.22599995136261,47.98799896240234
2016-08-13 21:00:00,59.55899810791016,20.27199935913086,55.94400024414063,15.628000259399414,3.5179998874664307,1.2150000333786009,47.32899856567383
2016-08-13 22:00:00,51.85200119018555,18.763999938964844,50.12699890136719,15.60099983215332,2.2920000553131104,0.0,46.66999816894531
2016-08-13 23:00:00,51.93600082397461,15.916000366210938,48.30400085449219,12.170000076293944,3.507999897003174,1.2150000333786009,46.22999954223633
2016-08-14 00:00:00,53.19300079345703,17.843000411987305,50.66299819946289,14.340999603271484,1.8229999542236328,0.0,45.35200119018555
2016-08-14 01:00:00,52.1870002746582,17.507999420166016,48.89400100708008,13.644000053405762,3.0380001068115234,1.2580000162124634,44.25299835205078
2016-08-14 02:00:00,48.08300018310547,15.329999923706056,45.06000137329102,11.847999572753904,2.6549999713897705,1.2150000333786009,43.8134994506836
2016-08-14 03:00:00,48.91999816894531,16.670000076293945,47.178001403808594,13.590999603271484,1.4179999828338623,0.0,43.59400177001953
2016-08-14 04:00:00,45.31800079345703,15.413000106811523,42.86199951171875,12.196999549865724,2.687000036239624,0.0,43.15399932861328
2016-08-14 05:00:00,44.3129997253418,14.994000434875488,42.35300064086914,12.46500015258789,2.0899999141693115,0.0,42.275001525878906
2016-08-14 06:00:00,46.82600021362305,16.0,43.935001373291016,13.081000328063965,2.0899999141693115,0.0,41.61600112915039
2016-08-14 07:00:00,46.49100112915039,16.083000183105472,44.09500122070313,13.29599952697754,1.2150000333786009,0.0,41.61600112915039
2016-08-14 08:00:00,42.88899993896485,11.895000457763672,40.71799850463867,9.409000396728516,2.4730000495910645,0.0,42.49499893188477
2016-08-14 09:00:00,42.88899993896485,10.638999938964844,41.76300048828125,8.604999542236326,1.2150000333786009,0.0,44.25299835205078
2016-08-14 10:00:00,47.24499893188477,13.56999969482422,45.75699996948242,10.803000450134276,1.343000054359436,0.0,46.88949966430664
2016-08-14 11:00:00,49.42300033569336,13.654000282287598,47.98199844360352,10.96399974822998,1.3969999551773071,0.0,49.96599960327149
2016-08-14 12:00:00,55.0359992980957,16.083000183105472,53.85300064086914,12.812999725341797,1.2580000162124634,0.0,50.40499877929688
2016-08-14 13:00:00,52.43899917602539,15.329999923706056,51.49399948120117,12.41100025177002,1.22599995136261,0.0,52.16299819946289
2016-08-14 14:00:00,50.512001037597656,13.98900032043457,49.02799987792969,11.071000099182127,1.22599995136261,0.0,53.262001037597656
2016-08-14 15:00:00,50.34500122070313,13.654000282287598,48.84000015258789,11.043999671936035,1.22599995136261,0.0,54.14099884033203
2016-08-14 16:00:00,50.84700012207031,14.491999626159668,49.7509994506836,11.553000450134276,1.22599995136261,0.0,52.821998596191406
2016-08-14 17:00:00,51.85200119018555,14.82699966430664,50.28799819946289,11.902000427246096,1.22599995136261,0.0,51.50400161743164
2016-08-14 18:00:00,54.11399841308594,15.581000328063965,51.762001037597656,11.795000076293944,1.22599995136261,0.0,50.18600082397461
2016-08-14 19:00:00,51.18199920654297,13.654000282287598,47.9020004272461,10.105999946594238,2.45199990272522,0.0,48.86700057983398
2016-08-14 20:00:00,52.35499954223633,14.156999588012695,49.7509994506836,10.642000198364258,2.45199990272522,0.0,47.76850128173828
2016-08-14 21:00:00,54.28200149536133,16.250999450683597,50.79700088500977,12.517999649047852,3.6679999828338623,1.2150000333786009,46.88949966430664
2016-08-14 22:00:00,48.75299835205078,13.904999732971191,45.78400039672852,10.776000022888184,2.45199990272522,0.0,46.45000076293945
2016-08-14 23:00:00,49.50699996948242,14.156999588012695,45.62300109863281,10.427000045776367,3.720999956130981,0.0,45.79100036621094
2016-08-15 00:00:00,48.08300018310547,14.156999588012695,45.30199813842773,11.017000198364258,2.3989999294281006,0.0,44.9119987487793
2016-08-15 01:00:00,46.57500076293945,14.072999954223633,43.34500122070313,10.803000450134276,3.720999956130981,0.0,44.03300094604492
2016-08-15 02:00:00,45.65399932861328,13.73799991607666,42.35300064086914,10.614999771118164,3.486000061035156,0.0,43.59400177001953
2016-08-15 03:00:00,41.88399887084961,12.229999542236328,38.62699890136719,9.248000144958496,3.486000061035156,1.2150000333786009,42.49499893188477
2016-08-15 04:00:00,42.21900177001953,13.067999839782717,39.02899932861328,10.427000045776367,2.4730000495910645,0.0,41.83599853515625
2016-08-15 05:00:00,44.0620002746582,14.072999954223633,41.60300064086914,11.33899974822998,2.430999994277954,0.0,40.95700073242188
