date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016-08-15 06:00:00,41.29800033569336,12.732999801635742,37.87699890136719,9.864999771118164,2.430999994277954,0.0,40.07799911499024
2016-08-15 07:00:00,36.02000045776367,10.973999977111816,35.089000701904304,9.623000144958496,2.131999969482422,0.0,40.07799911499024
2016-08-15 08:00:00,39.53799819946289,11.309000015258787,38.09099960327149,9.354999542236328,1.2899999618530271,0.0,41.61600112915039
2016-08-15 09:00:00,49.42300033569336,18.17799949645996,47.95500183105469,15.413000106811523,1.2899999618530271,0.0,43.59400177001953
2016-08-15 10:00:00,48.08300018310547,14.91100025177002,46.10599899291992,12.196999549865724,1.2899999618530271,0.0,45.79100036621094
2016-08-15 11:00:00,51.93600082397461,16.50200080871582,50.26100158691406,13.37600040435791,1.2899999618530271,0.0,49.5265007019043
2016-08-15 12:00:00,53.69499969482422,17.843000411987305,53.10200119018555,14.770000457763672,0.0,0.0,51.28400039672852
2016-08-15 13:00:00,53.52799987792969,17.590999603271484,52.61999893188477,14.58199977874756,0.0,0.0,53.26150131225586
2016-08-15 14:00:00,54.70000076293945,18.68000030517578,53.61100006103516,15.628000259399414,1.246999979019165,0.0,55.23949813842773
2016-08-15 15:00:00,49.0880012512207,15.07800006866455,47.95500183105469,12.277000427246096,1.246999979019165,0.0,56.11800003051758
2016-08-15 16:00:00,53.19300079345703,18.26099967956543,52.29800033569336,15.251999855041506,1.246999979019165,0.0,55.45899963378906
2016-08-15 17:00:00,54.3650016784668,18.17799949645996,53.02199935913086,15.01099967956543,1.246999979019165,0.0,53.48149871826172
2016-08-15 18:00:00,54.53300094604492,18.17799949645996,51.762001037597656,14.663000106811523,2.5269999504089355,0.0,51.50400161743164
2016-08-15 19:00:00,52.35499954223633,16.50200080871582,48.7859992980957,12.760000228881836,2.5269999504089355,1.3009999990463257,49.74599838256836
2016-08-15 20:00:00,55.20299911499024,17.34000015258789,51.762001037597656,13.053999900817873,2.5269999504089355,1.2369999885559082,48.20800018310547
2016-08-15 21:00:00,55.62200164794922,19.01499938964844,53.53099822998047,14.984000205993652,3.753000020980835,1.503000020980835,47.10900115966797
2016-08-15 22:00:00,55.95700073242188,19.099000930786133,52.11000061035156,14.79699993133545,3.390000104904175,1.2580000162124634,46.22999954223633
2016-08-15 23:00:00,51.85200119018555,16.836999893188473,49.45700073242188,13.43000030517578,3.390000104904175,0.0,45.79100036621094
2016-08-16 00:00:00,51.93600082397461,17.843000411987305,48.46500015258789,13.590999603271484,3.433000087738037,1.4290000200271606,45.13199996948242
2016-08-16 01:00:00,47.915000915527344,14.743000030517578,45.03400039672852,11.607000350952148,3.2839999198913574,0.0,44.47299957275391
2016-08-16 02:00:00,49.42300033569336,16.0,45.73099899291992,12.517999649047852,3.2839999198913574,1.2150000333786009,43.59400177001953
2016-08-16 03:00:00,47.24499893188477,15.581000328063965,44.71200180053711,12.491000175476074,2.227999925613404,0.0,42.93450164794922
2016-08-16 04:00:00,41.13000106811523,13.487000465393065,39.887001037597656,11.472999572753904,2.227999925613404,0.0,42.275001525878906
2016-08-16 05:00:00,35.014999389648445,9.465999603271484,32.435001373291016,7.184000015258789,2.430999994277954,0.0,41.39599990844727
2016-08-16 06:00:00,25.04700088500977,6.701000213623048,23.347999572753903,5.1469998359680185,1.22599995136261,0.0,40.51800155639648
2016-08-16 07:00:00,24.459999084472656,6.533999919891357,22.382999420166016,4.90500020980835,2.440999984741211,0.0,40.51800155639648
2016-08-16 08:00:00,21.69599914550781,5.445000171661377,20.66699981689453,4.3429999351501465,0.0,0.0,41.39599990844727
2016-08-16 09:00:00,23.37100028991699,7.037000179290772,22.757999420166016,5.869999885559082,0.0,0.0,43.15449905395508
2016-08-16 10:00:00,25.80100059509277,6.86899995803833,25.0629997253418,5.923999786376952,0.0,0.0,44.69250106811523
2016-08-16 11:00:00,26.88999938964844,6.7849998474121085,26.00200080871582,5.763000011444093,0.0,0.0,48.20800018310547
2016-08-16 12:00:00,28.145999908447266,5.947999954223633,27.690000534057607,4.932000160217285,0.0,0.0,49.96599960327149
2016-08-16 13:00:00,28.81599998474121,6.449999809265138,28.011999130249023,5.254000186920166,0.0,0.0,51.28400039672852
2016-08-16 14:00:00,28.145999908447266,7.454999923706055,27.44899940490723,6.245999813079834,0.0,0.0,53.262001037597656
2016-08-16 15:00:00,28.229999542236328,7.037000179290772,27.288000106811523,5.683000087738037,0.0,0.0,52.38299942016602
2016-08-16 16:00:00,27.559999465942383,7.372000217437744,27.12700080871582,6.191999912261963,0.0,0.0,51.06399917602539
2016-08-16 17:00:00,29.40299987792969,7.789999961853027,28.09199905395508,5.763000011444093,1.2690000534057615,0.0,49.74599838256836
2016-08-16 18:00:00,29.82099914550781,8.125,28.06599998474121,6.164999961853027,1.2369999885559082,0.0,47.98799896240234
2016-08-16 19:00:00,29.90500068664551,7.874000072479247,27.82399940490723,5.869999885559082,1.2369999885559082,0.0,45.79100036621094
2016-08-16 20:00:00,30.32399940490723,7.623000144958496,28.386999130249023,5.602000236511231,2.5369999408721924,0.0,44.03300094604492
2016-08-16 21:00:00,32.16699981689453,8.125,30.23699951171875,6.191999912261963,2.5369999408721924,0.0,43.15399932861328
2016-08-16 22:00:00,28.31399917602539,7.372000217437744,26.322999954223643,5.548999786376953,1.22599995136261,0.0,42.275001525878906
2016-08-16 23:00:00,27.895000457763672,6.953000068664551,25.65299987792969,5.065999984741211,2.45199990272522,0.0,41.39599990844727
2016-08-17 00:00:00,29.40299987792969,8.041999816894531,26.940000534057607,6.058000087738037,2.463000059127808,0.0,40.51800155639648
2016-08-17 01:00:00,32.92100143432617,8.376999855041504,30.10300064086914,6.138999938964844,2.463000059127808,1.2150000333786009,40.07799911499024
2016-08-17 02:00:00,35.85300064086914,9.550000190734863,32.91699981689453,7.130000114440918,2.463000059127808,1.2150000333786009,39.63899993896485
2016-08-17 03:00:00,35.518001556396484,10.973999977111816,34.17699813842773,8.899999618530273,2.463000059127808,0.0,39.41899871826172
2016-08-17 04:00:00,35.60100173950195,11.727999687194824,34.57899856567383,9.784000396728516,1.2369999885559082,0.0,38.97949981689453
2016-08-17 05:00:00,37.44400024414063,11.47599983215332,35.11600112915039,9.086999893188477,2.505000114440918,0.0,38.7599983215332
2016-08-17 06:00:00,37.86299896240234,12.145999908447266,36.027000427246094,9.864999771118164,1.3860000371932983,0.0,38.7599983215332
2016-08-17 07:00:00,34.763999938964844,10.890000343322754,32.89099884033203,8.604999542236326,2.6010000705718994,0.0,38.7599983215332
2016-08-17 08:00:00,34.09400177001953,10.722000122070312,33.588001251220696,9.11400032043457,0.0,0.0,39.85850143432617
2016-08-17 09:00:00,40.29199981689453,14.156999588012695,39.80699920654297,11.982000350952148,0.0,0.0,41.83549880981445
2016-08-17 10:00:00,43.05699920654297,14.156999588012695,42.78200149536133,11.954999923706056,0.0,0.0,44.03300094604492
2016-08-17 11:00:00,45.23500061035156,14.91100025177002,44.79199981689453,12.652000427246096,0.0,0.0,47.10950088500977
2016-08-17 12:00:00,45.90499877929688,14.407999992370604,45.70399856567383,12.25,0.0,0.0,48.86750030517578
2016-08-17 13:00:00,47.41299819946289,15.496999740600586,47.25899887084961,13.348999977111816,0.0,0.0,50.625
2016-08-17 14:00:00,45.73699951171875,16.334999084472653,45.2750015258789,14.019000053405762,0.0,0.0,51.06399917602539
2016-08-17 15:00:00,42.387001037597656,12.64900016784668,41.89699935913086,10.722000122070312,0.0,0.0,51.7234992980957
2016-08-17 16:00:00,41.46500015258789,12.64900016784668,40.58399963378906,10.480999946594238,0.0,0.0,51.28400039672852
2016-08-17 17:00:00,44.0620002746582,14.491999626159668,43.50600051879883,12.277000427246096,0.0,0.0,50.18600082397461
2016-08-17 18:00:00,43.89400100708008,14.324000358581545,41.76300048828125,11.767999649047852,1.2790000438690186,0.0,48.86700057983398
2016-08-17 19:00:00,42.387001037597656,12.229999542236328,41.49499893188477,9.94499969482422,0.0,0.0,47.32899856567383
2016-08-17 20:00:00,44.73199844360352,13.56999969482422,42.00500106811523,10.480999946594238,2.463000059127808,0.0,45.79100036621094
2016-08-17 21:00:00,44.81600189208984,13.067999839782717,42.24599838256836,9.864999771118164,2.687000036239624,0.0,44.47299957275391
2016-08-17 22:00:00,41.46500015258789,12.5649995803833,40.04800033569336,10.37399959564209,2.687000036239624,0.0,43.59400177001953
2016-08-17 23:00:00,40.87900161743164,12.815999984741213,38.73400115966797,10.347000122070312,2.931999921798706,0.0,42.93450164794922
2016-08-18 00:00:00,44.64799880981445,14.576000213623049,42.459999084472656,11.821000099182127,2.8359999656677246,0.0,42.05550003051758
2016-08-18 01:00:00,39.790000915527344,12.229999542236328,38.22499847412109,9.99899959564209,1.7799999713897705,0.0,41.39599990844727
2016-08-18 02:00:00,41.632999420166016,13.234999656677244,39.37799835205078,10.74899959564209,2.45199990272522,0.0,40.95700073242188
2016-08-18 03:00:00,39.790000915527344,11.727999687194824,36.858001708984375,9.274999618530272,2.6549999713897705,0.0,40.51800155639648
2016-08-18 04:00:00,37.19300079345703,11.225000381469728,36.24100112915039,9.354999542236328,0.0,0.0,40.07799911499024
2016-08-18 05:00:00,39.95700073242188,12.480999946594238,36.992000579833984,9.864999771118164,2.664999961853028,0.0,39.41899871826172
2016-08-18 06:00:00,36.02000045776367,11.309000015258787,33.42699813842773,9.0600004196167,2.7290000915527344,0.0,38.97949981689453
2016-08-18 07:00:00,38.53300094604492,12.984000205993652,36.42900085449219,10.37399959564209,1.493000030517578,0.0,38.97949981689453
2016-08-18 08:00:00,35.349998474121094,10.890000343322754,34.98199844360352,9.48900032043457,0.0,0.0,40.73749923706055
2016-08-18 09:00:00,41.04600143432617,13.654000282287598,40.23500061035156,11.66100025177002,0.0,0.0,42.275001525878906
2016-08-18 10:00:00,45.1510009765625,14.576000213623049,44.25600051879883,12.170000076293944,0.0,0.0,44.69250106811523
2016-08-18 11:00:00,49.0880012512207,15.496999740600586,48.4109992980957,12.78600025177002,0.0,0.0,48.20800018310547
2016-08-18 12:00:00,47.49599838256836,13.904999732971191,46.749000549316406,11.366000175476074,0.0,0.0,49.96549987792969
2016-08-18 13:00:00,50.93099975585938,17.256000518798828,50.20700073242188,14.340999603271484,0.0,0.0,51.50350189208984
2016-08-18 14:00:00,49.25600051879883,17.590999603271484,48.54499816894531,14.824000358581545,0.0,0.0,53.92100143432617
2016-08-18 15:00:00,49.17200088500977,16.836999893188473,48.38399887084961,14.019000053405762,0.0,0.0,55.01950073242188
2016-08-18 16:00:00,58.21900177001953,21.780000686645508,56.96200180053711,18.121000289916992,1.22599995136261,0.0,53.92100143432617
2016-08-18 17:00:00,60.73199844360352,22.53400039672852,58.249000549316406,17.9060001373291,2.6440000534057617,0.0,52.602500915527344
2016-08-18 18:00:00,59.97800064086914,22.53400039672852,57.41799926757813,18.173999786376957,2.6440000534057617,0.0,51.06449890136719
2016-08-18 19:00:00,53.946998596191406,18.429000854492188,51.73500061035156,14.340999603271484,3.220000028610228,1.375,49.96599960327149
2016-08-18 20:00:00,54.78400039672852,16.753999710083008,52.02999877929688,12.760000228881836,3.240999937057495,1.2150000333786009,48.647499084472656
2016-08-18 21:00:00,56.71099853515625,18.68000030517578,54.63000106811523,14.79699993133545,2.0150001049041752,0.0,47.76850128173828
2016-08-18 22:00:00,53.52799987792969,18.17799949645996,51.62799835205078,14.743000030517578,1.8550000190734863,0.0,47.32899856567383
2016-08-18 23:00:00,50.512001037597656,16.586000442504886,47.6870002746582,12.812999725341797,2.687000036239624,1.246999979019165,46.66999816894531
2016-08-19 00:00:00,54.78400039672852,20.10400009155273,53.69200134277344,16.431999206542972,0.0,0.0,45.79100036621094
2016-08-19 01:00:00,54.11399841308594,19.601999282836918,50.90399932861328,15.520999908447266,2.7720000743865967,1.2150000333786009,45.57149887084961
2016-08-19 02:00:00,49.92599868774414,17.674999237060547,46.7760009765625,13.885000228881836,2.5910000801086426,1.2369999885559082,45.13199996948242
2016-08-19 03:00:00,50.09299850463867,17.926000595092773,48.30400085449219,14.663000106811523,1.375,0.0,44.69250106811523
2016-08-19 04:00:00,49.0880012512207,17.089000701904293,48.2239990234375,14.529000282287598,0.0,0.0,44.03300094604492
2016-08-19 05:00:00,48.584999084472656,17.590999603271484,48.0359992980957,14.930999755859377,0.0,0.0,43.374000549316406
2016-08-19 06:00:00,48.83700180053711,17.507999420166016,48.30400085449219,14.984000205993652,0.0,0.0,42.71500015258789
2016-08-19 07:00:00,45.23500061035156,16.250999450683597,44.900001525878906,14.126999855041506,0.0,0.0,42.71500015258789
2016-08-19 08:00:00,43.89400100708008,14.072999954223633,43.04999923706055,11.875,0.0,0.0,43.8134994506836
2016-08-19 09:00:00,51.26599884033203,18.0939998626709,50.39500045776367,15.22599983215332,0.0,0.0,46.01050186157226
2016-08-19 10:00:00,49.92599868774414,14.91100025177002,48.89400100708008,12.357000350952148,0.0,0.0,47.32899856567383
2016-08-19 11:00:00,51.68500137329102,15.413000106811523,51.19900131225586,12.760000228881836,0.0,0.0,49.08700180053711
2016-08-19 12:00:00,56.125,18.010000228881836,55.86299896240234,15.145000457763672,0.0,0.0,50.18600082397461
2016-08-19 13:00:00,57.63199996948242,18.93199920654297,57.04299926757813,15.654999732971191,0.0,0.0,51.28400039672852
2016-08-19 14:00:00,54.78400039672852,18.17799949645996,53.93299865722656,14.984000205993652,0.0,0.0,52.602500915527344
2016-08-19 15:00:00,49.17200088500977,16.166999816894528,48.35800170898438,13.75100040435791,0.0,0.0,55.89799880981445
2016-08-19 16:00:00,51.34999847412109,17.423999786376953,50.55599975585938,14.850000381469728,0.0,0.0,56.11800003051758
2016-08-19 17:00:00,57.04600143432617,19.51799964904785,56.15800094604492,16.083000183105472,0.0,0.0,53.48149871826172
2016-08-19 18:00:00,58.72100067138672,20.941999435424805,57.55199813842773,17.423999786376953,0.0,0.0,51.7234992980957
2016-08-19 19:00:00,53.52799987792969,16.753999710083008,52.29800033569336,13.777999877929688,0.0,0.0,50.18600082397461
2016-08-19 20:00:00,56.459999084472656,17.843000411987305,54.09400177001953,13.83199977874756,2.505000114440918,0.0,49.08700180053711
2016-08-19 21:00:00,61.31800079345703,21.44499969482422,58.0880012512207,16.88800048828125,3.720999956130981,1.2369999885559082,48.20800018310547
2016-08-19 22:00:00,60.22900009155274,21.94700050354004,57.95399856567383,17.503999710083008,2.494999885559082,0.0,47.76850128173828
2016-08-19 23:00:00,59.2239990234375,21.19300079345703,55.40700149536133,16.270999908447266,3.753000020980835,1.493000030517578,47.10900115966797
2016-08-20 00:00:00,55.37099838256836,19.43400001525879,52.53900146484375,15.734999656677244,2.5269999504089355,0.0,46.45000076293945
2016-08-20 01:00:00,51.68500137329102,17.590999603271484,49.5369987487793,14.234000205993652,2.45199990272522,0.0,45.79100036621094
2016-08-20 02:00:00,53.0250015258789,18.429000854492188,49.59099960327149,14.501999855041506,3.677999973297119,1.2150000333786009,44.9119987487793
2016-08-20 03:00:00,51.26599884033203,18.59600067138672,48.0629997253418,14.876999855041506,3.401000022888184,0.0,44.47299957275391
2016-08-20 04:00:00,49.59099960327149,17.759000778198242,46.9900016784668,14.368000030517578,3.401000022888184,0.0,43.8134994506836
2016-08-20 05:00:00,48.16699981689453,16.92099952697754,45.16799926757813,13.37600040435791,2.664999961853028,1.2150000333786009,43.15399932861328
2016-08-20 06:00:00,50.26100158691406,17.926000595092773,47.84799957275391,14.58199977874756,2.7079999446868896,0.0,42.71500015258789
2016-08-20 07:00:00,46.65900039672852,16.586000442504886,44.44400024414063,13.75100040435791,2.7079999446868896,0.0,42.49499893188477
2016-08-20 08:00:00,45.48600006103516,14.659000396728516,44.09500122070313,12.277000427246096,1.3650000095367432,0.0,43.374000549316406
2016-08-20 09:00:00,54.19800186157226,19.26700019836425,52.67300033569336,15.76200008392334,1.3650000095367432,0.0,45.35150146484375
2016-08-20 10:00:00,58.303001403808594,21.44499969482422,56.72100067138672,17.558000564575195,1.3650000095367432,0.0,47.32899856567383
2016-08-20 11:00:00,61.1510009765625,22.198999404907227,59.72299957275391,18.066999435424805,1.3650000095367432,0.0,49.30649948120117
2016-08-20 12:00:00,56.29199981689453,19.01499938964844,55.11299896240234,15.76200008392334,0.0,0.0,51.06449890136719
2016-08-20 13:00:00,56.79499816894531,19.51799964904785,55.19300079345703,15.788999557495115,1.246999979019165,0.0,49.30699920654297
2016-08-20 14:00:00,53.19300079345703,19.01499938964844,52.43199920654297,15.97599983215332,0.0,0.0,41.83599853515625
2016-08-20 15:00:00,52.68999862670898,18.51300048828125,51.33300018310547,15.708000183105469,1.2150000333786009,0.0,38.97949981689453
2016-08-20 16:00:00,52.68999862670898,18.51300048828125,51.46699905395508,15.494000434875488,1.3329999446868896,0.0,38.97949981689453
2016-08-20 17:00:00,54.95199966430664,18.847999572753903,52.48600006103516,15.17199993133545,2.463000059127808,0.0,40.51750183105469
2016-08-20 18:00:00,55.11899948120117,18.847999572753903,52.99499893188477,15.145000457763672,2.4730000495910645,0.0,38.7599983215332
2016-08-20 19:00:00,48.83700180053711,15.496999740600586,46.05199813842773,12.062999725341797,2.4730000495910645,0.0,35.68349838256836
2016-08-20 20:00:00,53.19300079345703,18.010000228881836,51.14500045776367,14.395000457763672,2.5269999504089355,0.0,35.68399810791016
2016-08-20 21:00:00,54.02999877929688,17.507999420166016,50.52899932861328,13.510000228881836,2.5269999504089355,0.0,36.78200149536133
2016-08-20 22:00:00,51.34999847412109,17.423999786376953,48.9739990234375,13.777999877929688,2.611999988555908,0.0,37.44100189208984
2016-08-20 23:00:00,49.00400161743164,16.419000625610348,47.84799957275391,13.80500030517578,1.3220000267028809,0.0,38.10049819946289
2016-08-21 00:00:00,48.33399963378906,16.166999816894528,46.05199813842773,13.241999626159668,1.662999987602234,0.0,38.540000915527344
2016-08-21 01:00:00,45.56999969482422,14.407999992370604,43.854000091552734,12.196999549865724,1.662999987602234,0.0,38.540000915527344
2016-08-21 02:00:00,45.23500061035156,14.491999626159668,42.67499923706055,11.954999923706056,1.246999979019165,0.0,38.540000915527344
2016-08-21 03:00:00,44.229000091552734,14.743000030517578,42.48699951171875,12.331000328063965,1.22599995136261,0.0,37.88050079345703
2016-08-21 04:00:00,41.88399887084961,13.654000282287598,39.67300033569336,11.12399959564209,2.440999984741211,0.0,37.88050079345703
2016-08-21 05:00:00,45.65399932861328,15.664999961853027,43.50600051879883,12.946999549865724,1.3329999446868896,0.0,36.78200149536133
2016-08-21 06:00:00,44.983001708984375,15.664999961853027,44.44400024414063,13.644000053405762,0.0,0.0,37.22150039672852
2016-08-21 07:00:00,41.13000106811523,14.491999626159668,39.11000061035156,12.303999900817873,1.22599995136261,0.0,37.6609992980957
2016-08-21 08:00:00,42.55400085449219,15.748000144958494,41.57600021362305,13.67099952697754,0.0,0.0,37.6609992980957
2016-08-21 09:00:00,47.999000549316406,17.926000595092773,46.85599899291992,15.305999755859377,0.0,0.0,37.6609992980957
2016-08-21 10:00:00,50.76300048828125,18.51300048828125,49.69800186157226,15.869000434875488,1.2150000333786009,0.0,38.540000915527344
2016-08-21 11:00:00,52.35499954223633,18.59600067138672,50.95800018310547,15.38700008392334,1.3329999446868896,0.0,40.73749923706055
2016-08-21 12:00:00,54.11399841308594,18.763999938964844,53.18299865722656,15.8149995803833,0.0,0.0,43.8134994506836
2016-08-21 13:00:00,55.62200164794922,19.684999465942383,54.73699951171875,16.620000839233402,0.0,0.0,45.79100036621094
2016-08-21 14:00:00,50.00899887084961,17.507999420166016,48.70600128173828,14.663000106811523,1.22599995136261,0.0,47.54899978637695
2016-08-21 15:00:00,53.946998596191406,19.85300064086914,52.915000915527344,16.538999557495114,1.22599995136261,0.0,44.03350067138672
2016-08-21 16:00:00,54.44900131225586,19.601999282836918,53.04899978637695,16.29800033569336,1.22599995136261,0.0,44.47249984741211
2016-08-21 17:00:00,55.95700073242188,19.601999282836918,53.584999084472656,15.949000358581545,2.440999984741211,0.0,44.47249984741211
2016-08-21 18:00:00,55.78900146484375,19.183000564575195,53.36999893188477,15.413000106811523,2.440999984741211,0.0,43.8134994506836
2016-08-21 19:00:00,51.34999847412109,17.172000885009766,48.91999816894531,13.725000381469728,2.440999984741211,0.0,42.93450164794922
2016-08-21 20:00:00,56.29199981689453,19.099000930786133,53.88000106811523,15.467000007629396,2.440999984741211,0.0,42.275001525878906
2016-08-21 21:00:00,57.38100051879883,20.1879997253418,54.60300064086914,15.949000358581545,2.440999984741211,0.0,41.83599853515625
2016-08-21 22:00:00,54.53300094604492,20.43899917602539,53.04899978637695,16.511999130249027,2.440999984741211,0.0,41.61600112915039
2016-08-21 23:00:00,50.84700012207031,18.010000228881836,48.49200057983398,14.79699993133545,2.440999984741211,0.0,41.39599990844727
2016-08-22 00:00:00,49.59099960327149,17.843000411987305,48.33100128173828,14.984000205993652,2.440999984741211,0.0,41.17649841308594
2016-08-22 01:00:00,45.82099914550781,15.916000366210938,43.31800079345703,13.00100040435791,2.440999984741211,0.0,40.95700073242188
2016-08-22 02:00:00,47.24499893188477,16.586000442504886,46.05199813842773,14.019000053405762,2.440999984741211,0.0,40.51800155639648
2016-08-22 03:00:00,47.07799911499024,16.836999893188473,44.20299911499024,13.564000129699709,2.440999984741211,0.0,40.29800033569336
2016-08-22 04:00:00,42.387001037597656,15.161999702453612,41.709999084472656,13.135000228881836,0.0,0.0,40.07799911499024
2016-08-22 05:00:00,46.32400131225586,17.004999160766598,43.98799896240234,14.126999855041506,2.6440000534057617,0.0,39.63899993896485
2016-08-22 06:00:00,45.90499877929688,16.50200080871582,44.60499954223633,13.885000228881836,1.4290000200271606,0.0,39.63899993896485
2016-08-22 07:00:00,41.96799850463867,14.659000396728516,39.72600173950195,12.142999649047852,2.697000026702881,0.0,39.63899993896485
2016-08-22 08:00:00,44.64799880981445,15.161999702453612,43.23799896240234,12.678999900817873,2.687000036239624,0.0,40.07799911499024
2016-08-22 09:00:00,51.68500137329102,19.350000381469727,50.47499847412109,16.29800033569336,1.4609999656677246,0.0,41.39599990844727
2016-08-22 10:00:00,50.09299850463867,19.01499938964844,48.30400085449219,15.76200008392334,1.4609999656677246,0.0,41.61600112915039
2016-08-22 11:00:00,51.51699829101562,19.601999282836918,49.69800186157226,16.270999908447266,1.4609999656677246,0.0,42.275001525878906
2016-08-22 12:00:00,53.44400024414063,18.847999572753903,52.02999877929688,15.60099983215332,1.4609999656677246,0.0,44.03300094604492
2016-08-22 13:00:00,56.54299926757813,20.69099998474121,54.68399810791016,17.208999633789062,1.4609999656677246,0.0,45.79100036621094
2016-08-22 14:00:00,53.77899932861328,20.60700035095215,52.08399963378906,17.290000915527347,1.4609999656677246,0.0,47.98799896240234
2016-08-22 15:00:00,56.3759994506836,21.780000686645508,55.08599853515625,18.334999084472656,1.4609999656677246,0.0,48.86700057983398
2016-08-22 16:00:00,55.78900146484375,21.19300079345703,54.41600036621094,17.611000061035156,1.4609999656677246,0.0,49.30699920654297
2016-08-22 17:00:00,58.21900177001953,22.36599922180176,56.82799911499024,18.41600036621093,1.4609999656677246,0.0,48.428001403808594
2016-08-22 18:00:00,57.38100051879883,21.863000869750977,55.99700164794922,18.2549991607666,1.4609999656677246,0.0,47.98799896240234
2016-08-22 19:00:00,53.44400024414063,18.93199920654297,51.97600173950195,15.8149995803833,1.3329999446868896,0.0,47.10900115966797
2016-08-22 20:00:00,57.88399887084961,20.857999801635746,55.99700164794922,17.101999282836914,2.569000005722046,0.0,46.01050186157226
2016-08-22 21:00:00,58.21900177001953,20.857999801635746,55.51499938964844,16.833999633789062,2.569000005722046,0.0,45.13199996948242
2016-08-22 22:00:00,55.53799819946289,21.025999069213867,53.77199935913086,17.7189998626709,1.3650000095367432,0.0,44.47299957275391
2016-08-22 23:00:00,52.27099990844727,19.51799964904785,50.71599960327149,16.325000762939453,1.2150000333786009,0.0,43.8134994506836
2016-08-23 00:00:00,51.18199920654297,19.01499938964844,50.02000045776367,16.136999130249027,1.2150000333786009,0.0,43.15399932861328
2016-08-23 01:00:00,46.82600021362305,17.674999237060547,44.14899826049805,14.555999755859377,2.5269999504089355,0.0,42.49499893188477
2016-08-23 02:00:00,48.584999084472656,18.51300048828125,47.3390007019043,15.654999732971191,1.3109999895095823,0.0,42.05550003051758
2016-08-23 03:00:00,49.0880012512207,19.099000930786133,46.4010009765625,15.574000358581545,2.7929999828338623,0.0,41.83599853515625
2016-08-23 04:00:00,47.83200073242188,19.099000930786133,45.43600082397461,16.030000686645508,1.5460000038146973,0.0,41.39599990844727
2016-08-23 05:00:00,45.1510009765625,17.34000015258789,43.02299880981445,14.475000381469728,1.5460000038146973,0.0,40.73749923706055
2016-08-23 06:00:00,47.32899856567383,17.926000595092773,44.92599868774414,14.555999755859377,2.740000009536743,0.0,40.51800155639648
2016-08-23 07:00:00,40.3759994506836,15.496999740600586,38.94900131225586,13.00100040435791,1.4609999656677246,0.0,40.07799911499024
2016-08-23 08:00:00,43.05699920654297,14.743000030517578,41.57600021362305,12.437999725341797,1.22599995136261,0.0,41.39599990844727
2016-08-23 09:00:00,52.02000045776367,13.904999732971191,50.50199890136719,11.071000099182127,1.22599995136261,0.0,42.49499893188477
2016-08-23 10:00:00,44.3129997253418,13.73799991607666,42.56800079345703,11.204999923706056,1.22599995136261,0.0,45.13199996948242
2016-08-23 11:00:00,50.76300048828125,16.92099952697754,49.67100143432617,14.04599952697754,1.22599995136261,0.0,48.20800018310547
2016-08-23 12:00:00,53.2760009765625,17.674999237060547,52.19100189208984,14.609000205993652,0.0,0.0,49.74599838256836
2016-08-23 13:00:00,54.95199966430664,18.93199920654297,53.85300064086914,15.76200008392334,1.2580000162124634,0.0,49.96599960327149
2016-08-23 14:00:00,57.29700088500977,21.61199951171875,55.51499938964844,18.0939998626709,1.246999979019165,0.0,51.06399917602539
2016-08-23 15:00:00,57.79999923706055,22.0310001373291,56.26499938964844,18.36199951171875,1.246999979019165,0.0,53.04199981689453
2016-08-23 16:00:00,57.29700088500977,22.28199958801269,55.56800079345703,18.6299991607666,1.5989999771118164,0.0,52.16299819946289
2016-08-23 17:00:00,55.53799819946289,20.356000900268555,53.42399978637695,16.806999206542972,1.3220000267028809,0.0,50.84450149536133
2016-08-23 18:00:00,57.04600143432617,21.11000061035156,55.86299896240234,17.798999786376953,1.2150000333786009,0.0,49.30699920654297
2016-08-23 19:00:00,55.37099838256836,19.601999282836918,52.16400146484375,15.895999908447266,2.687000036239624,0.0,47.54899978637695
2016-08-23 20:00:00,58.303001403808594,22.36599922180176,55.19300079345703,18.01300048828125,2.687000036239624,0.0,46.66999816894531
2016-08-23 21:00:00,58.38600158691406,21.69599914550781,56.23799896240234,18.066999435424805,1.4709999561309814,0.0,45.57149887084961
2016-08-23 22:00:00,51.60100173950195,19.183000564575195,49.32300186157226,16.136999130249027,2.687000036239624,0.0,44.9119987487793
2016-08-23 23:00:00,52.43899917602539,19.684999465942383,51.22600173950195,16.753999710083008,1.3539999723434448,0.0,44.25299835205078
2016-08-24 00:00:00,50.512001037597656,18.51300048828125,47.1510009765625,15.038000106811523,2.9210000038146973,0.0,43.59400177001953
2016-08-24 01:00:00,50.428001403808594,18.93199920654297,47.95500183105469,15.494000434875488,1.7059999704360962,0.0,43.15399932861328
2016-08-24 02:00:00,49.50699996948242,18.26099967956543,46.803001403808594,14.824000358581545,3.0920000076293945,0.0,42.275001525878906
2016-08-24 03:00:00,49.84199905395508,19.43400001525879,47.01699829101562,15.949000358581545,2.6760001182556152,0.0,41.61600112915039
2016-08-24 04:00:00,48.33399963378906,18.59600067138672,46.07899856567383,15.38700008392334,2.6760001182556152,0.0,40.95700073242188
2016-08-24 05:00:00,48.16699981689453,18.010000228881836,44.900001525878906,14.876999855041506,2.5799999237060547,0.0,40.51800155639648
2016-08-24 06:00:00,48.75299835205078,18.763999938964844,46.374000549316406,15.413000106811523,2.5799999237060547,0.0,40.07799911499024
2016-08-24 07:00:00,38.70100021362305,12.64900016784668,36.321998596191406,10.642000198364258,1.3329999446868896,0.0,40.07799911499024
2016-08-24 08:00:00,40.87900161743164,13.402999877929688,39.48500061035156,11.5,0.0,0.0,40.73749923706055
2016-08-24 09:00:00,47.07799911499024,17.759000778198242,45.97200012207031,15.333000183105469,0.0,0.0,42.2755012512207
2016-08-24 10:00:00,45.65399932861328,14.407999992370604,44.36399841308594,12.08899974822998,1.2150000333786009,0.0,44.91249847412109
2016-08-24 11:00:00,49.00400161743164,15.161999702453612,47.76800155639648,12.652000427246096,1.246999979019165,0.0,47.98799896240234
2016-08-24 12:00:00,52.52299880981445,17.843000411987305,51.65499877929688,14.770000457763672,0.0,0.0,50.18550109863281
2016-08-24 13:00:00,52.94100189208984,17.926000595092773,51.92300033569336,15.0649995803833,0.0,0.0,51.94350051879883
2016-08-24 14:00:00,51.93600082397461,17.674999237060547,50.79700088500977,14.876999855041506,1.22599995136261,0.0,54.36050033569336
2016-08-24 15:00:00,55.62200164794922,21.277000427246094,54.09400177001953,17.476999282836914,1.22599995136261,0.0,55.67850112915039
2016-08-24 16:00:00,54.44900131225586,21.11000061035156,53.04899978637695,17.451000213623047,1.2150000333786009,0.0,54.58050155639648
2016-08-24 17:00:00,55.70600128173828,21.11000061035156,54.41600036621094,17.423999786376953,1.2150000333786009,0.0,51.7234992980957
2016-08-24 18:00:00,52.68999862670898,19.85300064086914,50.66299819946289,16.431999206542972,1.343000054359436,0.0,49.30699920654297
2016-08-24 19:00:00,49.84199905395508,17.089000701904293,48.11600112915039,13.965999603271484,2.569000005722046,0.0,47.54899978637695
2016-08-24 20:00:00,55.78900146484375,20.10400009155273,53.02199935913086,16.270999908447266,2.569000005722046,0.0,46.22999954223633
2016-08-24 21:00:00,56.79499816894531,20.77400016784668,53.34299850463867,16.645999908447266,2.569000005722046,0.0,44.9119987487793
2016-08-24 22:00:00,52.52299880981445,19.684999465942383,49.99300003051758,16.19099998474121,2.569000005722046,0.0,44.03300094604492
2016-08-24 23:00:00,47.1609992980957,16.334999084472653,46.64199829101562,14.314000129699709,0.0,0.0,43.374000549316406
2016-08-25 00:00:00,47.07799911499024,16.836999893188473,45.24800109863281,14.100000381469728,1.3650000095367432,0.0,42.275001525878906
2016-08-25 01:00:00,47.1609992980957,16.670000076293945,44.09500122070313,13.590999603271484,2.6549999713897705,0.0,41.39599990844727
2016-08-25 02:00:00,45.48600006103516,15.83199977874756,43.02299880981445,13.161999702453612,2.719000101089477,0.0,40.51800155639648
2016-08-25 03:00:00,39.37099838256836,13.234999656677244,36.50899887084961,10.96399974822998,2.5799999237060547,0.0,40.07799911499024
2016-08-25 04:00:00,34.345001220703125,11.057000160217283,33.15900039672852,9.409000396728516,1.5570000410079956,0.0,39.19900131225586
2016-08-25 05:00:00,44.81600189208984,16.419000625610348,42.72800064086914,13.75100040435791,2.8469998836517334,0.0,38.31999969482422
2016-08-25 06:00:00,45.90499877929688,15.83199977874756,43.18399810791016,12.946999549865724,2.7079999446868896,0.0,37.88100051879883
2016-08-25 07:00:00,44.81600189208984,16.083000183105472,42.99599838256836,13.697999954223633,1.4609999656677246,0.0,37.88100051879883
2016-08-25 08:00:00,39.20299911499024,12.64900016784668,37.233001708984375,10.642000198364258,1.4609999656677246,0.0,39.41899871826172
2016-08-25 09:00:00,48.83700180053711,17.590999603271484,48.0629997253418,15.413000106811523,0.0,0.0,41.39649963378906
2016-08-25 10:00:00,46.57500076293945,14.659000396728516,45.75699996948242,12.491000175476074,0.0,0.0,43.8134994506836
2016-08-25 11:00:00,52.94100189208984,17.926000595092773,52.35200119018555,15.251999855041506,0.0,0.0,47.32899856567383
2016-08-25 12:00:00,54.70000076293945,19.601999282836918,54.06700134277344,16.726999282836914,0.0,0.0,49.96599960327149
2016-08-25 13:00:00,56.62699890136719,20.69099998474121,55.78300094604492,17.584999084472653,0.0,0.0,51.7234992980957
2016-08-25 14:00:00,56.04100036621094,21.11000061035156,55.11299896240234,17.77199935913086,0.0,0.0,54.14099884033203
2016-08-25 15:00:00,55.11899948120117,20.69099998474121,54.22800064086914,17.691999435424805,0.0,0.0,55.67850112915039
2016-08-25 16:00:00,55.95700073242188,21.69599914550781,55.05899810791016,18.28199958801269,0.0,0.0,53.70100021362305
2016-08-25 17:00:00,55.87300109863281,21.61199951171875,54.60300064086914,17.959999084472656,1.3329999446868896,0.0,51.7234992980957
2016-08-25 18:00:00,55.95700073242188,20.941999435424805,54.49599838256836,17.63800048828125,1.3329999446868896,0.0,50.18600082397461
2016-08-25 19:00:00,51.51699829101562,17.926000595092773,50.87699890136719,15.199000358581545,0.0,0.0,48.428001403808594
2016-08-25 20:00:00,53.946998596191406,18.34499931335449,52.27099990844727,15.22599983215332,2.505000114440918,0.0,47.10900115966797
2016-08-25 21:00:00,56.04100036621094,21.277000427246094,54.38899993896485,17.7189998626709,2.505000114440918,0.0,45.79100036621094
2016-08-25 22:00:00,55.53799819946289,21.44499969482422,52.80699920654297,17.691999435424805,2.505000114440918,0.0,44.9119987487793
2016-08-25 23:00:00,53.946998596191406,20.52300071716309,51.54700088500977,16.968000411987305,2.494999885559082,0.0,44.47299957275391
2016-08-26 00:00:00,50.59600067138672,18.847999572753903,49.10800170898438,16.136999130249027,2.494999885559082,0.0,43.59400177001953
2016-08-26 01:00:00,48.75299835205078,18.010000228881836,47.07099914550781,15.4399995803833,2.494999885559082,0.0,42.93450164794922
2016-08-26 02:00:00,47.83200073242188,18.34499931335449,45.81100082397461,15.680999755859377,2.5369999408721924,0.0,42.05550003051758
2016-08-26 03:00:00,47.58000183105469,17.926000595092773,44.97999954223633,14.824000358581545,2.996000051498413,0.0,41.39599990844727
2016-08-26 04:00:00,47.915000915527344,18.26099967956543,45.30199813842773,15.22599983215332,2.803999900817871,0.0,40.73749923706055
2016-08-26 05:00:00,45.1510009765625,17.256000518798828,44.47100067138672,15.038000106811523,0.0,0.0,40.51800155639648
2016-08-26 06:00:00,48.08300018310547,18.17799949645996,45.43600082397461,15.038000106811523,2.664999961853028,0.0,39.41899871826172
2016-08-26 07:00:00,40.9630012512207,14.659000396728516,39.45800018310547,12.760000228881836,1.2690000534057615,0.0,38.97949981689453
2016-08-26 08:00:00,37.10900115966797,12.145999908447266,35.19599914550781,10.105999946594238,1.2690000534057615,0.0,38.540000915527344
2016-08-26 09:00:00,41.13000106811523,14.241000175476074,40.52999877929688,12.46500015258789,0.0,0.0,38.759498596191406
2016-08-26 10:00:00,41.29800033569336,13.73799991607666,40.18199920654297,12.062999725341797,1.2369999885559082,0.0,39.41899871826172
2016-08-26 11:00:00,42.21900177001953,14.324000358581545,41.01300048828125,12.196999549865724,1.2150000333786009,0.0,41.39599990844727
2016-08-26 12:00:00,43.391998291015625,14.82699966430664,42.084999084472656,12.78600025177002,0.0,0.0,42.49499893188477
2016-08-26 13:00:00,43.391998291015625,16.0,42.13899993896485,13.83199977874756,0.0,0.0,39.85850143432617
2016-08-26 14:00:00,42.80500030517578,16.334999084472653,41.76300048828125,14.152999877929688,0.0,0.0,38.10049819946289
2016-08-26 15:00:00,43.30799865722656,16.250999450683597,42.48699951171875,14.234000205993652,0.0,0.0,37.6609992980957
2016-08-26 16:00:00,43.391998291015625,16.836999893188473,42.32600021362305,14.314000129699709,0.0,0.0,37.22150039672852
2016-08-26 17:00:00,45.06700134277344,16.250999450683597,42.88899993896485,13.510000228881836,2.45199990272522,0.0,37.22150039672852
2016-08-26 18:00:00,41.46500015258789,14.407999992370604,40.31600189208984,12.357000350952148,1.3329999446868896,0.0,36.5620002746582
2016-08-26 19:00:00,40.54399871826172,13.067999839782717,39.45800018310547,10.90999984741211,0.0,0.0,35.68399810791016
2016-08-26 20:00:00,44.48099899291992,14.659000396728516,41.46799850463867,11.687000274658203,2.7290000915527344,0.0,35.02450180053711
2016-08-26 21:00:00,41.46500015258789,12.899999618530272,38.52000045776367,10.31999969482422,3.124000072479248,0.0,34.584999084472656
2016-08-26 22:00:00,41.46500015258789,13.152000427246096,39.56499862670898,11.071000099182127,2.6010000705718994,0.0,34.14550018310547
2016-08-26 23:00:00,40.62699890136719,13.487000465393065,37.34000015258789,10.96399974822998,3.0699999332427983,0.0,33.92599868774414
2016-08-27 00:00:00,36.94200134277344,13.487000465393065,34.365001678466804,11.258000373840332,2.440999984741211,0.0,33.92599868774414
2016-08-27 01:00:00,36.1879997253418,13.402999877929688,34.41899871826172,11.526000022888184,1.2899999618530271,0.0,33.70600128173828
2016-08-27 02:00:00,37.277000427246094,13.152000427246096,34.01599884033203,10.642000198364258,2.8469998836517334,0.0,33.48600006103516
2016-08-27 03:00:00,37.44400024414063,14.241000175476074,35.35699844360352,12.08899974822998,2.494999885559082,0.0,33.04700088500977
2016-08-27 04:00:00,36.858001708984375,13.487000465393065,35.141998291015625,11.446000099182127,2.494999885559082,0.0,32.60699844360352
2016-08-27 05:00:00,35.0989990234375,12.984000205993652,32.03300094604492,10.668999671936035,2.611999988555908,0.0,32.167999267578125
2016-08-27 06:00:00,36.858001708984375,12.984000205993652,35.03499984741211,11.232000350952148,1.2899999618530271,0.0,32.167999267578125
2016-08-27 07:00:00,37.61199951171875,13.73799991607666,36.42900085449219,11.982000350952148,0.0,0.0,32.167999267578125
2016-08-27 08:00:00,33.50699996948242,10.805999755859377,31.65800094604492,9.006999969482422,1.2150000333786009,0.0,32.387500762939446
2016-08-27 09:00:00,36.52299880981445,11.392000198364258,35.70500183105469,9.864999771118164,0.0,0.0,33.70600128173828
2016-08-27 10:00:00,39.790000915527344,13.56999969482422,38.59999847412109,11.687000274658203,1.22599995136261,0.0,35.903499603271484
2016-08-27 11:00:00,42.387001037597656,15.161999702453612,41.17399978637695,12.866999626159668,0.0,0.0,38.540000915527344
2016-08-27 12:00:00,39.62200164794922,12.39799976348877,38.70800018310547,10.614999771118164,0.0,0.0,41.61600112915039
2016-08-27 13:00:00,38.28200149536133,13.067999839782717,37.4739990234375,11.232000350952148,0.0,0.0,45.13150024414063
2016-08-27 14:00:00,45.56999969482422,16.419000625610348,44.63199996948242,14.152999877929688,0.0,0.0,44.69250106811523
2016-08-27 15:00:00,45.90499877929688,16.166999816894528,45.22100067138672,13.80500030517578,0.0,0.0,43.59349822998047
2016-08-27 16:00:00,48.16699981689453,17.926000595092773,47.178001403808594,15.4399995803833,0.0,0.0,41.61600112915039
2016-08-27 17:00:00,49.0880012512207,17.423999786376953,48.14300155639648,14.850000381469728,0.0,0.0,40.29800033569336
2016-08-27 18:00:00,47.999000549316406,16.670000076293945,47.23199844360352,14.18000030517578,0.0,0.0,39.63899993896485
2016-08-27 19:00:00,44.48099899291992,13.654000282287598,42.70199966430664,11.258000373840332,1.2899999618530271,0.0,38.10049819946289
2016-08-27 20:00:00,47.83200073242188,15.07800006866455,45.35499954223633,11.954999923706056,2.505000114440918,0.0,37.44100189208984
2016-08-27 21:00:00,48.33399963378906,16.50200080871582,45.81100082397461,13.321999549865724,2.687000036239624,0.0,36.5620002746582
2016-08-27 22:00:00,47.24499893188477,16.92099952697754,45.35499954223633,13.993000030517578,2.687000036239624,0.0,35.68399810791016
2016-08-27 23:00:00,46.99399948120117,16.419000625610348,44.38999938964844,13.321999549865724,2.664999961853028,0.0,35.02450180053711
2016-08-28 00:00:00,43.97800064086914,16.334999084472653,41.92399978637695,13.697999954223633,2.5480000972747803,0.0,34.14550018310547
2016-08-28 01:00:00,42.72200012207031,15.581000328063965,41.76300048828125,13.402999877929688,2.5480000972747803,0.0,33.26649856567383
2016-08-28 02:00:00,43.89400100708008,16.0,41.38800048828125,13.564000129699709,2.5910000801086426,0.0,31.94849967956543
2016-08-28 03:00:00,42.1349983215332,15.246000289916992,39.512001037597656,12.894000053405762,2.5910000801086426,0.0,31.28899955749512
2016-08-28 04:00:00,43.30799865722656,16.0,41.14699935913086,13.161999702453612,1.4819999933242798,0.0,30.40999984741211
2016-08-28 05:00:00,43.64300155639648,15.748000144958494,41.54899978637695,13.348999977111816,2.430999994277954,0.0,29.5310001373291
2016-08-28 06:00:00,41.38100051879883,14.156999588012695,39.45800018310547,12.062999725341797,2.430999994277954,0.0,29.09199905395508
2016-08-28 07:00:00,34.261001586914055,9.633000373840332,32.35499954223633,8.095000267028809,1.3539999723434448,0.0,28.65200042724609
2016-08-28 08:00:00,34.345001220703125,9.968000411987305,32.648998260498054,8.336999893188478,1.3539999723434448,0.0,31.289499282836918
2016-08-28 09:00:00,42.88899993896485,15.748000144958494,41.790000915527344,13.83199977874756,0.0,0.0,34.14550018310547
2016-08-28 10:00:00,44.229000091552734,16.0,43.61299896240234,13.939000129699709,0.0,0.0,37.88050079345703
2016-08-28 11:00:00,43.2239990234375,15.246000289916992,42.13899993896485,13.269000053405762,0.0,0.0,41.39649963378906
2016-08-28 12:00:00,44.73199844360352,15.413000106811523,44.14899826049805,13.644000053405762,0.0,0.0,43.15449905395508
2016-08-28 13:00:00,44.0620002746582,15.581000328063965,44.04199981689453,14.019000053405762,0.0,0.0,44.69250106811523
2016-08-28 14:00:00,44.14599990844727,16.753999710083008,43.58599853515625,14.609000205993652,0.0,0.0,46.66949844360352
2016-08-28 15:00:00,43.30799865722656,15.83199977874756,42.21900177001953,13.75100040435791,0.0,0.0,48.20800018310547
2016-08-28 16:00:00,44.900001525878906,15.916000366210938,44.310001373291016,13.725000381469728,0.0,0.0,47.10900115966797
2016-08-28 17:00:00,45.82099914550781,15.581000328063965,43.80099868774414,13.00100040435791,1.343000054359436,0.0,44.69250106811523
2016-08-28 18:00:00,42.72200012207031,12.145999908447266,41.30799865722656,10.052000045776367,1.2369999885559082,0.0,42.49499893188477
2016-08-28 19:00:00,42.21900177001953,12.984000205993652,39.430999755859375,10.401000022888184,2.5799999237060547,0.0,40.73749923706055
2016-08-28 20:00:00,42.303001403808594,12.815999984741213,39.61899948120117,9.972000122070312,2.5799999237060547,0.0,38.7599983215332
2016-08-28 21:00:00,44.0620002746582,13.56999969482422,40.93199920654297,10.937000274658203,2.6010000705718994,0.0,37.00199890136719
2016-08-28 22:00:00,42.97299957275391,14.82699966430664,41.20000076293945,12.973999977111816,1.4709999561309814,0.0,36.12300109863281
2016-08-28 23:00:00,42.97299957275391,14.91100025177002,39.99399948120117,11.928999900817873,2.687000036239624,0.0,34.80500030517578
2016-08-29 00:00:00,39.874000549316406,14.072999954223633,38.41299819946289,11.767999649047852,1.3220000267028809,0.0,33.92599868774414
2016-08-29 01:00:00,40.459999084472656,14.156999588012695,37.52799987792969,11.633999824523926,2.5369999408721924,0.0,33.04700088500977
2016-08-29 02:00:00,37.77899932861328,13.319000244140623,36.402000427246094,11.232000350952148,1.684000015258789,0.0,32.167999267578125
2016-08-29 03:00:00,35.76900100708008,11.979000091552734,33.613998413085945,10.024999618530272,2.664999961853028,0.0,31.72900009155273
2016-08-29 04:00:00,38.03099822998047,13.56999969482422,36.29499816894531,11.151000022888184,2.664999961853028,0.0,30.85000038146973
2016-08-29 05:00:00,40.29199981689453,13.904999732971191,37.448001861572266,11.446000099182127,2.803999900817871,0.0,30.40999984741211
2016-08-29 06:00:00,41.96799850463867,14.241000175476074,39.67300033569336,11.928999900817873,2.803999900817871,0.0,29.750999450683597
2016-08-29 07:00:00,39.874000549316406,12.899999618530272,37.68899917602539,10.69499969482422,2.6440000534057617,0.0,29.750999450683597
2016-08-29 08:00:00,37.52799987792969,12.984000205993652,36.5629997253418,11.258000373840332,0.0,0.0,31.94849967956543
2016-08-29 09:00:00,44.3129997253418,15.748000144958494,43.45199966430664,13.75100040435791,0.0,0.0,35.02450180053711
2016-08-29 10:00:00,39.95700073242188,12.314000129699709,38.78799819946289,10.347000122070312,1.3539999723434448,0.0,38.97949981689453
2016-08-29 11:00:00,41.04600143432617,12.480999946594238,39.53799819946289,10.560999870300291,0.0,0.0,42.71500015258789
2016-08-29 12:00:00,44.900001525878906,15.246000289916992,43.854000091552734,13.081000328063965,0.0,0.0,44.69250106811523
2016-08-29 13:00:00,44.0620002746582,15.07800006866455,43.53300094604492,13.081000328063965,0.0,0.0,46.01050186157226
2016-08-29 14:00:00,43.72700119018555,15.664999961853027,42.83599853515625,13.482999801635742,0.0,0.0,47.98799896240234
2016-08-29 15:00:00,42.1349983215332,15.413000106811523,40.85200119018555,13.269000053405762,0.0,0.0,49.5265007019043
2016-08-29 16:00:00,42.88899993896485,15.581000328063965,42.084999084472656,13.697999954223633,0.0,0.0,47.54850006103516
2016-08-29 17:00:00,44.81600189208984,15.916000366210938,43.104000091552734,13.564000129699709,1.3860000371932983,0.0,45.35200119018555
2016-08-29 18:00:00,44.14599990844727,15.246000289916992,42.56800079345703,13.053999900817873,1.503000020980835,0.0,42.93450164794922
2016-08-29 19:00:00,43.30799865722656,14.743000030517578,39.96699905395508,11.954999923706056,2.505000114440918,0.0,40.73749923706055
2016-08-29 20:00:00,46.65900039672852,15.748000144958494,44.310001373291016,12.866999626159668,2.505000114440918,0.0,38.7599983215332
2016-08-29 21:00:00,45.98899841308594,16.166999816894528,43.479000091552734,13.402999877929688,2.7720000743865967,0.0,36.78200149536133
2016-08-29 22:00:00,44.900001525878906,16.0,41.95100021362305,13.081000328063965,2.7720000743865967,0.0,35.4640007019043
2016-08-29 23:00:00,44.3129997253418,16.0,41.30799865722656,13.161999702453612,2.494999885559082,0.0,34.365001678466804
2016-08-30 00:00:00,40.9630012512207,14.407999992370604,39.27000045776367,12.062999725341797,1.3109999895095823,0.0,33.26649856567383
2016-08-30 01:00:00,41.79999923706055,14.91100025177002,38.73400115966797,12.116000175476074,2.5269999504089355,0.0,32.167999267578125
2016-08-30 02:00:00,38.78499984741211,13.98900032043457,36.08100128173828,11.71399974822998,2.5269999504089355,0.0,31.72900009155273
2016-08-30 03:00:00,36.94200134277344,12.39799976348877,33.722000122070305,10.024999618530272,2.5269999504089355,0.0,30.85000038146973
2016-08-30 04:00:00,39.37099838256836,14.072999954223633,36.9119987487793,11.767999649047852,2.5269999504089355,0.0,29.97100067138672
2016-08-30 05:00:00,40.79499816894531,14.576000213623049,38.01100158691406,11.902000427246096,2.5269999504089355,0.0,29.31150054931641
2016-08-30 06:00:00,42.05199813842773,14.82699966430664,39.91400146484375,12.303999900817873,2.505000114440918,0.0,28.871999740600582
2016-08-30 07:00:00,39.95700073242188,13.98900032043457,38.27899932861328,11.821000099182127,1.2150000333786009,0.0,29.09199905395508
2016-08-30 08:00:00,37.946998596191406,13.234999656677244,35.946998596191406,10.90999984741211,2.430999994277954,0.0,31.50900077819824
2016-08-30 09:00:00,38.78499984741211,13.821999549865724,37.98400115966797,12.142999649047852,0.0,0.0,34.584999084472656
2016-08-30 10:00:00,33.005001068115234,10.052000045776367,32.24700164794922,8.819000244140625,0.0,0.0,38.540000915527344
2016-08-30 11:00:00,34.17699813842773,11.140999794006348,33.45399856567383,10.024999618530272,0.0,0.0,41.17699813842773
2016-08-30 12:00:00,36.52299880981445,11.5600004196167,35.678001403808594,10.105999946594238,0.0,0.0,43.15399932861328
2016-08-30 13:00:00,34.59600067138672,11.140999794006348,33.56100082397461,9.91800022125244,0.0,0.0,44.9119987487793
2016-08-30 14:00:00,39.790000915527344,13.402999877929688,38.84199905395508,11.392000198364258,0.0,0.0,47.32899856567383
2016-08-30 15:00:00,42.387001037597656,14.994000434875488,41.20000076293945,12.78600025177002,0.0,0.0,47.98799896240234
