date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016-09-14 19:00:00,39.874000549316406,9.717000007629396,38.38600158691406,7.71999979019165,2.45199990272522,0.0,32.387500762939446
2016-09-14 20:00:00,43.64300155639648,13.152000427246096,40.10100173950195,9.784000396728516,3.677999973297119,1.22599995136261,32.167999267578125
2016-09-14 21:00:00,45.90499877929688,13.98900032043457,42.43399810791016,10.427000045776367,3.4649999141693115,1.2899999618530271,31.94849967956543
2016-09-14 22:00:00,41.88399887084961,13.402999877929688,39.18999862670898,10.239999771118164,3.4649999141693115,1.2899999618530271,31.94849967956543
2016-09-14 23:00:00,41.632999420166016,12.984000205993652,38.76100158691406,10.159000396728516,3.101999998092652,0.0,31.94849967956543
2016-09-15 00:00:00,39.62200164794922,11.810999870300291,37.233001708984375,9.515999794006348,1.715999960899353,0.0,31.72900009155273
2016-09-15 01:00:00,37.52799987792969,10.805999755859377,34.01599884033203,8.14900016784668,3.0699999332427983,1.4500000476837158,31.72900009155273
2016-09-15 02:00:00,39.37099838256836,11.727999687194824,36.26800155639648,9.086999893188477,2.7290000915527344,0.0,31.50900077819824
2016-09-15 03:00:00,36.52299880981445,10.470999717712402,32.97100067138672,7.934999942779541,2.7290000915527344,1.2150000333786009,30.6299991607666
2016-09-15 04:00:00,36.68999862670898,10.55500030517578,34.042999267578125,8.336999893188478,2.7290000915527344,0.0,29.09149932861328
2016-09-15 05:00:00,38.03099822998047,11.140999794006348,34.820999145507805,8.685000419616701,2.5910000801086426,0.0,29.09149932861328
2016-09-15 06:00:00,38.86800003051758,11.140999794006348,36.1609992980957,8.765000343322754,2.5910000801086426,0.0,29.5310001373291
2016-09-15 07:00:00,39.53799819946289,11.727999687194824,36.9119987487793,9.302000045776367,2.5910000801086426,0.0,29.750999450683597
2016-09-15 08:00:00,36.52299880981445,9.717000007629396,35.38399887084961,8.310000419616701,1.3109999895095823,0.0,30.19050025939941
2016-09-15 09:00:00,39.45500183105469,11.225000381469728,38.38600158691406,9.54300022125244,1.2150000333786009,0.0,28.65200042724609
2016-09-15 10:00:00,34.0099983215332,7.037000179290772,33.077999114990234,5.896999835968018,0.0,0.0,27.55349922180176
2016-09-15 11:00:00,35.93600082397461,14.072999954223633,33.775001525878906,7.692999839782715,0.0,0.0,27.11450004577637
2016-09-15 12:00:00,35.43399810791016,10.55500030517578,33.88199996948242,8.979999542236328,2.7929999828338623,0.0,27.11450004577637
2016-09-15 13:00:00,38.11399841308594,11.057000160217283,36.24100112915039,9.006999969482422,1.503000020980835,0.0,27.77300071716309
2016-09-15 14:00:00,38.36600112915039,11.140999794006348,36.59000015258789,9.354999542236328,1.503000020980835,0.0,27.993000030517567
2016-09-15 15:00:00,38.44900131225586,11.47599983215332,37.15299987792969,9.810999870300291,1.503000020980835,0.0,27.993000030517567
2016-09-15 16:00:00,40.459999084472656,11.895000457763672,38.54700088500977,9.810999870300291,1.503000020980835,0.0,27.993000030517567
2016-09-15 17:00:00,41.13000106811523,11.47599983215332,38.73400115966797,9.595999717712402,2.719000101089477,0.0,27.773500442504893
2016-09-15 18:00:00,42.303001403808594,12.229999542236328,38.81499862670898,9.70400047302246,2.719000101089477,0.0,27.773500442504893
2016-09-15 19:00:00,35.60100173950195,9.381999969482422,32.863998413085945,7.532000064849853,2.719000101089477,0.0,27.773500442504893
2016-09-15 20:00:00,40.04100036621094,11.895000457763672,38.0369987487793,9.972000122070312,2.719000101089477,0.0,27.333999633789062
2016-09-15 21:00:00,39.11999893188477,11.644000053405762,35.70500183105469,9.274999618530272,2.719000101089477,0.0,27.11450004577637
2016-09-15 22:00:00,39.37099838256836,11.225000381469728,36.321998596191406,9.006999969482422,2.719000101089477,0.0,26.894500732421875
2016-09-15 23:00:00,36.104000091552734,10.13599967956543,34.257999420166016,8.604999542236326,2.719000101089477,0.0,26.67499923706055
2016-09-16 00:00:00,35.43399810791016,10.470999717712402,32.59600067138672,8.444000244140625,2.719000101089477,0.0,26.67499923706055
2016-09-16 01:00:00,35.43399810791016,10.38700008392334,32.514999389648445,8.282999992370605,2.719000101089477,0.0,26.67499923706055
2016-09-16 02:00:00,32.75299835205078,8.963000297546387,30.45100021362305,7.34499979019165,2.719000101089477,0.0,25.576499938964844
2016-09-16 03:00:00,33.674999237060554,9.465999603271484,31.363000869750977,7.907999992370605,2.719000101089477,0.0,25.35650062561035
2016-09-16 04:00:00,33.50699996948242,10.052000045776367,31.22900009155273,8.310000419616701,2.719000101089477,0.0,24.91699981689453
2016-09-16 05:00:00,35.685001373291016,11.392000198364258,32.78300094604492,9.409000396728516,2.719000101089477,0.0,24.91699981689453
2016-09-16 06:00:00,36.858001708984375,11.309000015258787,33.64099884033203,9.32800006866455,2.719000101089477,0.0,24.477500915527344
2016-09-16 07:00:00,35.26599884033203,10.805999755859377,33.775001525878906,9.381999969482422,2.719000101089477,0.0,24.477500915527344
2016-09-16 08:00:00,35.60100173950195,10.303000450134276,32.435001373291016,8.416999816894531,2.719000101089477,0.0,24.257999420166016
2016-09-16 09:00:00,38.03099822998047,11.895000457763672,36.42900085449219,10.37399959564209,1.4819999933242798,0.0,24.257999420166016
2016-09-16 10:00:00,40.20899963378906,12.39799976348877,38.198001861572266,10.722000122070312,1.4819999933242798,0.0,24.477500915527344
2016-09-16 11:00:00,40.29199981689453,12.732999801635742,38.70800018310547,10.96399974822998,1.4819999933242798,0.0,24.91699981689453
2016-09-16 12:00:00,39.790000915527344,12.732999801635742,38.38600158691406,10.855999946594238,1.4819999933242798,0.0,25.35650062561035
2016-09-16 13:00:00,37.61199951171875,11.644000053405762,36.5629997253418,10.239999771118164,1.4819999933242798,0.0,25.79599952697754
2016-09-16 14:00:00,34.847000122070305,10.052000045776367,33.31999969482422,8.711999893188478,1.4819999933242798,0.0,26.23550033569336
2016-09-16 15:00:00,36.60699844360352,11.057000160217283,35.38399887084961,9.677000045776367,1.4819999933242798,0.0,26.67499923706055
2016-09-16 16:00:00,39.37099838256836,12.64900016784668,38.01100158691406,10.937000274658203,1.4819999933242798,0.0,26.45499992370605
2016-09-16 17:00:00,42.1349983215332,12.899999618530272,38.680999755859375,10.31999969482422,2.7079999446868896,0.0,26.23550033569336
2016-09-16 18:00:00,43.14099884033203,13.654000282287598,39.512001037597656,11.017000198364258,3.954999923706055,0.0,26.67499923706055
2016-09-16 19:00:00,38.70100021362305,11.140999794006348,35.4640007019043,8.578000068664549,3.869999885559082,1.2369999885559082,27.333999633789062
2016-09-16 20:00:00,41.13000106811523,12.732999801635742,37.71599960327149,10.347000122070312,3.6570000648498535,0.0,27.993000030517567
2016-09-16 21:00:00,41.88399887084961,12.984000205993652,37.98400115966797,10.347000122070312,4.872000217437744,0.0,28.65200042724609
2016-09-16 22:00:00,40.62699890136719,13.067999839782717,36.858001708984375,10.45400047302246,3.5820000171661377,1.2150000333786009,29.09199905395508
2016-09-16 23:00:00,38.95199966430664,12.815999984741213,34.391998291015625,9.99899959564209,4.914999961853027,1.4390000104904177,29.5310001373291
2016-09-17 00:00:00,38.36600112915039,12.145999908447266,34.01599884033203,9.56999969482422,3.4649999141693115,0.0,29.750999450683597
2016-09-17 01:00:00,37.025001525878906,11.225000381469728,33.025001525878906,8.979999542236328,2.803999900817871,0.0,29.97100067138672
2016-09-17 02:00:00,37.69599914550781,11.47599983215332,34.01599884033203,9.11400032043457,4.030000209808351,1.2150000333786009,29.97100067138672
2016-09-17 03:00:00,35.60100173950195,10.722000122070312,31.97900009155273,8.444000244140625,3.4440000057220463,0.0,29.97100067138672
2016-09-17 04:00:00,36.858001708984375,11.47599983215332,33.13199996948242,9.140999794006348,4.679999828338623,0.0,29.750999450683597
2016-09-17 05:00:00,37.10900115966797,11.225000381469728,34.17699813842773,9.274999618530272,3.4219999313354488,0.0,29.5310001373291
2016-09-17 06:00:00,37.025001525878906,11.810999870300291,34.17699813842773,9.838000297546388,3.4219999313354488,0.0,29.5310001373291
2016-09-17 07:00:00,38.28200149536133,11.979000091552734,34.65999984741211,9.409000396728516,3.4219999313354488,0.0,29.5310001373291
2016-09-17 08:00:00,36.104000091552734,10.890000343322754,32.91699981689453,8.657999992370605,3.2090001106262207,0.0,30.19050025939941
2016-09-17 09:00:00,37.277000427246094,11.979000091552734,35.49100112915039,10.427000045776367,1.7799999713897705,0.0,31.72900009155273
2016-09-17 10:00:00,39.2869987487793,11.644000053405762,37.76900100708008,9.864999771118164,1.7799999713897705,0.0,34.14550018310547
2016-09-17 11:00:00,40.125,12.314000129699709,38.11800003051758,10.45400047302246,1.7799999713897705,0.0,37.44150161743164
2016-09-17 12:00:00,40.125,11.979000091552734,38.38600158691406,10.185999870300291,1.7799999713897705,0.0,38.10049819946289
2016-09-17 13:00:00,40.29199981689453,13.234999656677244,38.76100158691406,11.33899974822998,1.7799999713897705,0.0,38.10049819946289
2016-09-17 14:00:00,39.37099838256836,12.899999618530272,37.84999847412109,11.12399959564209,1.7799999713897705,0.0,37.6609992980957
2016-09-17 15:00:00,36.52299880981445,11.140999794006348,34.87400054931641,9.354999542236328,1.7799999713897705,0.0,39.19900131225586
2016-09-17 16:00:00,42.80500030517578,13.654000282287598,40.95899963378906,11.366000175476074,1.7799999713897705,0.0,39.41899871826172
2016-09-17 17:00:00,45.4020004272461,13.73799991607666,41.06600189208984,10.239999771118164,4.243000030517578,1.2580000162124634,39.63850021362305
2016-09-17 18:00:00,45.90499877929688,14.407999992370604,41.57600021362305,10.855999946594238,4.243000030517578,1.2580000162124634,38.31999969482422
2016-09-17 19:00:00,42.1349983215332,11.057000160217283,36.7509994506836,7.61299991607666,5.427000045776367,1.2790000438690186,36.5620002746582
2016-09-17 20:00:00,42.21900177001953,12.64900016784668,38.92200088500977,10.024999618530272,2.6010000705718994,0.0,35.68399810791016
2016-09-17 21:00:00,44.3129997253418,13.152000427246096,39.83300018310547,9.838000297546388,5.117000102996826,1.22599995136261,34.80500030517578
2016-09-17 22:00:00,40.9630012512207,12.229999542236328,36.10699844360352,9.354999542236328,3.785000085830689,1.2790000438690186,33.92599868774414
2016-09-17 23:00:00,39.790000915527344,11.810999870300291,37.84999847412109,10.105999946594238,1.7910000085830688,0.0,33.48600006103516
2016-09-18 00:00:00,41.46500015258789,12.229999542236328,36.80400085449219,9.32800006866455,4.392000198364259,1.2580000162124634,32.60699844360352
2016-09-18 01:00:00,37.52799987792969,10.722000122070312,33.15900039672852,8.36299991607666,4.1579999923706055,1.2580000162124634,32.167999267578125
2016-09-18 02:00:00,38.95199966430664,10.890000343322754,35.35699844360352,8.685000419616701,4.1579999923706055,0.0,31.28899955749512
2016-09-18 03:00:00,38.28200149536133,10.973999977111816,35.625,8.899999618530273,3.5720000267028813,0.0,30.40999984741211
2016-09-18 04:00:00,38.11399841308594,11.140999794006348,34.472000122070305,8.73900032043457,3.5720000267028813,0.0,29.97100067138672
2016-09-18 05:00:00,37.69599914550781,11.309000015258787,34.49900054931641,9.0600004196167,3.4219999313354488,0.0,29.31150054931641
2016-09-18 06:00:00,38.28200149536133,11.057000160217283,34.44499969482422,8.604999542236326,4.690999984741211,0.0,28.871999740600582
2016-09-18 07:00:00,40.54399871826172,12.5649995803833,36.1609992980957,9.94499969482422,4.690999984741211,1.22599995136261,28.65200042724609
2016-09-18 08:00:00,38.36600112915039,10.38700008392334,35.38399887084961,8.203000068664549,3.3159999847412114,0.0,29.97100067138672
2016-09-18 09:00:00,39.37099838256836,12.145999908447266,37.15299987792969,9.810999870300291,3.3159999847412114,0.0,32.167999267578125
2016-09-18 10:00:00,37.025001525878906,8.878999710083008,35.16899871826172,6.888999938964844,2.0999999046325684,0.0,35.68349838256836
2016-09-18 11:00:00,40.20899963378906,9.885000228881836,37.71599960327149,7.77400016784668,2.0999999046325684,0.0,38.7599983215332
2016-09-18 12:00:00,42.88899993896485,12.062999725341797,40.61100006103516,9.972000122070312,2.0999999046325684,0.0,41.17699813842773
2016-09-18 13:00:00,41.46500015258789,12.64900016784668,39.45800018310547,10.31999969482422,2.0999999046325684,0.0,42.93450164794922
2016-09-18 14:00:00,41.2140007019043,12.815999984741213,38.86800003051758,10.401000022888184,2.0999999046325684,0.0,44.69250106811523
2016-09-18 15:00:00,39.790000915527344,12.39799976348877,37.31399917602539,9.864999771118164,2.0999999046325684,0.0,45.79100036621094
2016-09-18 16:00:00,43.391998291015625,13.487000465393065,40.02099990844727,10.239999771118164,3.4119999408721924,1.2690000534057615,44.03350067138672
2016-09-18 17:00:00,42.88899993896485,12.64900016784668,39.32400131225586,9.677000045776367,4.541999816894531,1.3539999723434448,41.61600112915039
2016-09-18 18:00:00,43.47600173950195,12.229999542236328,38.30500030517578,8.604999542236326,4.541999816894531,1.3539999723434448,38.97949981689453
2016-09-18 19:00:00,42.1349983215332,11.5600004196167,37.20600128173828,8.175999641418457,4.59499979019165,1.5889999866485596,37.00199890136719
2016-09-18 20:00:00,44.3129997253418,12.815999984741213,39.21699905395508,9.194000244140623,4.6479997634887695,1.2690000534057615,35.68399810791016
2016-09-18 21:00:00,42.303001403808594,13.067999839782717,37.448001861572266,9.248000144958496,4.6479997634887695,1.2690000534057615,34.80500030517578
2016-09-18 22:00:00,41.29800033569336,12.39799976348877,36.26800155639648,8.979999542236328,4.6479997634887695,2.483999967575073,33.92599868774414
2016-09-18 23:00:00,39.11999893188477,11.140999794006348,34.766998291015625,8.14900016784668,4.6479997634887695,2.483999967575073,33.04700088500977
2016-09-19 00:00:00,39.95700073242188,12.229999542236328,36.45600128173828,9.140999794006348,4.6479997634887695,2.483999967575073,32.167999267578125
2016-09-19 01:00:00,39.37099838256836,11.727999687194824,34.31100082397461,8.390000343322754,4.6479997634887695,2.5369999408721924,31.28899955749512
2016-09-19 02:00:00,38.53300094604492,10.890000343322754,34.097000122070305,7.88100004196167,4.169000148773193,1.3009999990463257,30.40999984741211
2016-09-19 03:00:00,35.518001556396484,9.800999641418455,31.22900009155273,7.1040000915527335,4.169000148773193,1.3009999990463257,29.5310001373291
2016-09-19 04:00:00,37.10900115966797,10.722000122070312,33.077999114990234,8.282999992370605,3.901999950408936,1.2369999885559082,28.65200042724609
2016-09-19 05:00:00,36.43899917602539,10.638999938964844,33.85599899291992,8.336999893188478,2.3989999294281006,0.0,28.4325008392334
2016-09-19 06:00:00,41.29800033569336,11.979000091552734,36.80400085449219,8.873000144958496,3.6459999084472656,1.2150000333786009,28.21299934387207
2016-09-19 07:00:00,41.46500015258789,12.64900016784668,37.18000030517578,9.381999969482422,3.6459999084472656,1.2580000162124634,28.21299934387207
2016-09-19 08:00:00,36.02000045776367,8.376999855041504,32.060001373291016,5.763000011444093,3.6459999084472656,1.684000015258789,29.31150054931641
2016-09-19 09:00:00,40.29199981689453,12.145999908447266,37.742000579833984,9.756999969482422,2.3559999465942383,0.0,30.85000038146973
2016-09-19 10:00:00,35.85300064086914,8.376999855041504,33.93600082397461,6.486999988555907,2.3559999465942383,0.0,33.925498962402344
2016-09-19 11:00:00,38.03099822998047,10.722000122070312,35.4640007019043,8.255999565124513,2.3559999465942383,0.0,37.22150039672852
2016-09-19 12:00:00,41.88399887084961,12.899999618530272,39.56499862670898,10.159000396728516,2.3559999465942383,0.0,38.97949981689453
2016-09-19 13:00:00,40.62699890136719,13.402999877929688,38.25199890136719,10.642000198364258,2.3559999465942383,0.0,39.41899871826172
2016-09-19 14:00:00,38.95199966430664,13.067999839782717,36.29499816894531,10.159000396728516,2.3559999465942383,1.22599995136261,40.51800155639648
2016-09-19 15:00:00,41.71599960327149,14.072999954223633,39.21699905395508,11.204999923706056,2.3559999465942383,1.22599995136261,41.39599990844727
2016-09-19 16:00:00,44.14599990844727,14.82699966430664,40.58399963378906,11.418999671936035,3.5820000171661377,1.2369999885559082,40.51750183105469
2016-09-19 17:00:00,46.57500076293945,15.664999961853027,40.52999877929688,11.097999572753906,6.0980000495910645,2.5269999504089355,38.31999969482422
2016-09-19 18:00:00,44.900001525878906,13.98900032043457,39.08300018310547,9.810999870300291,5.96999979019165,2.5269999504089355,36.12300109863281
2016-09-19 19:00:00,39.62200164794922,10.38700008392334,34.713001251220696,7.130000114440918,4.797999858856201,2.5269999504089355,34.584999084472656
2016-09-19 20:00:00,40.9630012512207,11.895000457763672,35.946998596191406,8.14900016784668,4.958000183105469,2.5269999504089355,33.48600006103516
2016-09-19 21:00:00,45.31800079345703,14.156999588012695,39.08300018310547,9.784000396728516,6.248000144958496,2.5269999504089355,32.60699844360352
2016-09-19 22:00:00,40.9630012512207,12.899999618530272,35.73199844360352,9.302000045776367,4.787000179290772,2.5269999504089355,31.72900009155273
2016-09-19 23:00:00,36.858001708984375,10.890000343322754,32.35499954223633,7.747000217437744,4.797999858856201,2.5269999504089355,30.85000038146973
2016-09-20 00:00:00,36.858001708984375,12.062999725341797,30.961000442504893,7.452000141143799,4.829999923706055,1.3109999895095823,29.750999450683597
2016-09-20 01:00:00,38.11399841308594,11.895000457763672,33.26599884033203,8.711999893188478,4.829999923706055,1.246999979019165,28.65200042724609
2016-09-20 02:00:00,35.685001373291016,10.973999977111816,33.21200180053711,8.604999542236326,3.3580000400543213,1.2899999618530271,27.77300071716309
2016-09-20 03:00:00,39.20299911499024,11.979000091552734,33.80199813842773,8.578000068664549,4.605999946594238,1.343000054359436,27.333999633789062
2016-09-20 04:00:00,38.44900131225586,12.229999542236328,33.748001098632805,8.925999641418457,4.285999774932861,1.343000054359436,26.23550033569336
2016-09-20 05:00:00,39.62200164794922,12.480999946594238,35.16899871826172,9.56999969482422,4.285999774932861,1.343000054359436,25.79599952697754
2016-09-20 06:00:00,39.874000549316406,12.39799976348877,35.089000701904304,9.248000144958496,5.554999828338623,1.2369999885559082,25.35650062561035
2016-09-20 07:00:00,38.11399841308594,11.5600004196167,33.82899856567383,8.95300006866455,3.997999906539917,1.375,25.136999130249023
2016-09-20 08:00:00,34.847000122070305,9.04699993133545,32.623001098632805,7.263999938964844,2.750999927520752,0.0,27.333999633789062
2016-09-20 09:00:00,40.62699890136719,12.815999984741213,38.22499847412109,10.560999870300291,2.750999927520752,0.0,29.5310001373291
2016-09-20 10:00:00,35.518001556396484,8.461000442504883,33.21200180053711,6.540999889373777,2.750999927520752,0.0,33.70600128173828
2016-09-20 11:00:00,39.45500183105469,10.052000045776367,36.9379997253418,7.854000091552732,2.750999927520752,0.0,37.00199890136719
2016-09-20 12:00:00,38.617000579833984,10.220000267028809,36.5359992980957,8.416999816894531,2.750999927520752,0.0,39.63850021362305
2016-09-20 13:00:00,41.2140007019043,12.815999984741213,38.92200088500977,10.642000198364258,2.750999927520752,0.0,40.73749923706055
2016-09-20 14:00:00,40.125,12.314000129699709,37.52799987792969,9.756999969482422,2.750999927520752,0.0,41.83599853515625
2016-09-20 15:00:00,40.29199981689453,13.319000244140623,37.98400115966797,10.508000373840332,2.750999927520752,0.0,42.93450164794922
2016-09-20 16:00:00,42.55400085449219,13.487000465393065,39.35100173950195,10.480999946594238,2.750999927520752,1.3009999990463257,41.17699813842773
2016-09-20 17:00:00,44.0620002746582,13.821999549865724,39.72600173950195,10.159000396728516,4.051000118255615,1.3009999990463257,38.97949981689453
2016-09-20 18:00:00,44.3129997253418,13.319000244140623,39.61899948120117,9.890999794006348,3.4119999408721924,1.5460000038146973,36.34249877929688
2016-09-20 19:00:00,41.46500015258789,10.722000122070312,36.321998596191406,7.34499979019165,4.958000183105469,1.5460000038146973,33.92599868774414
2016-09-20 20:00:00,46.071998596191406,14.407999992370604,40.39599990844727,10.31999969482422,4.958000183105469,1.5460000038146973,32.167999267578125
2016-09-20 21:00:00,45.65399932861328,13.98900032043457,40.18199920654297,9.99899959564209,5.223999977111816,1.5779999494552612,31.28899955749512
2016-09-20 22:00:00,41.29800033569336,12.64900016784668,37.233001708984375,9.461999893188477,3.954999923706055,1.5779999494552612,30.6299991607666
2016-09-20 23:00:00,38.70100021362305,11.5600004196167,33.90900039672852,8.36299991607666,5.203000068664551,1.5779999494552612,29.97100067138672
2016-09-21 00:00:00,36.60699844360352,11.309000015258787,31.76499938964844,8.255999565124513,5.2129998207092285,1.4709999561309814,29.5310001373291
2016-09-21 01:00:00,38.86800003051758,11.727999687194824,34.28499984741211,8.604999542236326,5.171000003814697,1.4709999561309814,28.871999740600582
2016-09-21 02:00:00,38.86800003051758,11.392000198364258,34.01599884033203,8.310000419616701,4.85099983215332,1.3009999990463257,28.21299934387207
2016-09-21 03:00:00,38.03099822998047,11.057000160217283,33.64099884033203,8.175999641418457,4.872000217437744,1.3009999990463257,27.77300071716309
2016-09-21 04:00:00,34.93099975585937,10.220000267028809,31.14800071716309,7.747000217437744,4.872000217437744,1.246999979019165,27.55349922180176
2016-09-21 05:00:00,40.29199981689453,11.895000457763672,35.19599914550781,8.819000244140625,4.861999988555908,1.2150000333786009,27.55349922180176
2016-09-21 06:00:00,41.29800033569336,12.39799976348877,36.13399887084961,8.979999542236328,5.736000061035156,1.246999979019165,27.333999633789062
2016-09-21 07:00:00,40.62699890136719,12.314000129699709,37.1259994506836,9.32800006866455,3.763000011444092,1.2150000333786009,27.11450004577637
2016-09-21 08:00:00,37.44400024414063,10.638999938964844,34.472000122070305,8.175999641418457,2.4730000495910645,0.0,27.55349922180176
2016-09-21 09:00:00,41.29800033569336,12.984000205993652,38.81499862670898,10.37399959564209,2.302999973297119,0.0,28.871999740600582
2016-09-21 10:00:00,37.025001525878906,9.381999969482422,34.632999420166016,7.290999889373777,2.302999973297119,0.0,30.6299991607666
2016-09-21 11:00:00,37.277000427246094,9.465999603271484,35.222999572753906,7.692999839782715,2.302999973297119,0.0,33.925498962402344
2016-09-21 12:00:00,39.11999893188477,11.392000198364258,37.15299987792969,9.354999542236328,2.302999973297119,0.0,35.68349838256836
2016-09-21 13:00:00,41.2140007019043,13.067999839782717,38.70800018310547,10.883000373840332,2.302999973297119,0.0,36.34249877929688
2016-09-21 14:00:00,37.946998596191406,12.145999908447266,35.972999572753906,9.864999771118164,2.302999973297119,0.0,36.12300109863281
2016-09-21 15:00:00,40.87900161743164,13.487000465393065,38.70800018310547,10.855999946594238,2.302999973297119,0.0,35.24399948120117
2016-09-21 16:00:00,41.13000106811523,12.899999618530272,38.49300003051758,10.37399959564209,2.302999973297119,0.0,34.365001678466804
2016-09-21 17:00:00,44.48099899291992,13.152000427246096,39.45800018310547,9.56999969482422,4.755000114440918,1.2580000162124634,33.26649856567383
2016-09-21 18:00:00,46.65900039672852,13.654000282287598,41.01300048828125,9.756999969482422,4.755000114440918,1.2580000162124634,32.60699844360352
2016-09-21 19:00:00,41.13000106811523,11.225000381469728,36.66999816894531,8.14900016784668,4.679999828338623,1.2580000162124634,31.72900009155273
2016-09-21 20:00:00,44.81600189208984,13.821999549865724,40.12799835205078,10.159000396728516,5.671999931335449,1.2580000162124634,31.069499969482425
2016-09-21 21:00:00,44.48099899291992,13.73799991607666,39.45800018310547,9.838000297546388,5.491000175476074,1.2580000162124634,30.40999984741211
2016-09-21 22:00:00,40.3759994506836,12.480999946594238,36.321998596191406,9.32800006866455,4.072999954223634,1.2580000162124634,29.97100067138672
2016-09-21 23:00:00,40.459999084472656,12.815999984741213,35.49100112915039,9.302000045776367,4.679999828338623,1.375,29.5310001373291
2016-09-22 00:00:00,38.36600112915039,11.727999687194824,34.12400054931641,8.470999717712402,4.317999839782715,1.375,28.871999740600582
2016-09-22 01:00:00,37.277000427246094,11.057000160217283,32.91699981689453,7.854000091552732,4.317999839782715,2.611999988555908,28.21299934387207
2016-09-22 02:00:00,37.77899932861328,11.225000381469728,32.648998260498054,7.77400016784668,4.339000225067139,1.2150000333786009,27.77300071716309
2016-09-22 03:00:00,33.005001068115234,9.465999603271484,29.298999786376957,6.861999988555907,4.339000225067139,1.2150000333786009,27.11450004577637
2016-09-22 04:00:00,38.53300094604492,12.145999908447266,33.990001678466804,8.711999893188478,4.1579999923706055,1.246999979019165,26.67499923706055
2016-09-22 05:00:00,34.512001037597656,10.470999717712402,30.3439998626709,7.3979997634887695,4.061999797821045,1.3220000267028809,26.45549964904785
2016-09-22 06:00:00,37.946998596191406,10.805999755859377,33.025001525878906,7.532000064849853,5.330999851226807,1.3220000267028809,26.23550033569336
2016-09-22 07:00:00,39.53799819946289,11.309000015258787,36.777000427246094,8.925999641418457,2.888999938964844,0.0,25.79599952697754
2016-09-22 08:00:00,33.17200088500977,9.21399974822998,30.85300064086914,7.184000015258789,2.888999938964844,0.0,27.333999633789062
2016-09-22 09:00:00,35.85300064086914,10.805999755859377,33.85599899291992,9.0600004196167,1.662999987602234,0.0,29.750999450683597
2016-09-22 10:00:00,37.44400024414063,11.309000015258787,35.652000427246094,9.32800006866455,1.662999987602234,0.0,33.92599868774414
2016-09-22 11:00:00,41.96799850463867,13.56999969482422,39.75299835205078,11.28499984741211,1.662999987602234,0.0,37.22150039672852
2016-09-22 12:00:00,41.71599960327149,13.73799991607666,39.77999877929688,11.579999923706056,1.662999987602234,0.0,39.858001708984375
2016-09-22 13:00:00,38.53300094604492,13.319000244140623,36.42900085449219,11.232000350952148,1.662999987602234,0.0,40.73699951171875
2016-09-22 14:00:00,41.96799850463867,15.413000106811523,40.07500076293945,12.920000076293944,1.662999987602234,0.0,42.05550003051758
2016-09-22 15:00:00,38.36600112915039,13.487000465393065,36.42900085449219,11.446000099182127,1.662999987602234,0.0,39.85850143432617
2016-09-22 16:00:00,42.303001403808594,14.82699966430664,39.99399948120117,12.008999824523926,1.662999987602234,0.0,37.88100051879883
2016-09-22 17:00:00,44.983001708984375,14.324000358581545,40.79800033569336,10.776000022888184,4.114999771118163,1.2690000534057615,37.44100189208984
2016-09-22 18:00:00,41.88399887084961,13.654000282287598,38.35900115966797,10.855999946594238,4.114999771118163,0.0,36.5620002746582
2016-09-22 19:00:00,40.71099853515625,12.062999725341797,36.59000015258789,9.302000045776367,4.040999889373778,1.2580000162124634,34.365001678466804
2016-09-22 20:00:00,41.632999420166016,12.39799976348877,37.95700073242188,9.515999794006348,3.986999988555908,0.0,33.04700088500977
2016-09-22 21:00:00,45.06700134277344,15.329999923706056,40.262001037597656,11.71399974822998,5.235000133514403,1.22599995136261,31.94849967956543
2016-09-22 22:00:00,39.62200164794922,13.73799991607666,34.955001831054695,10.401000022888184,4.2109999656677255,1.2690000534057615,30.85000038146973
2016-09-22 23:00:00,36.52299880981445,12.480999946594238,33.42699813842773,9.972000122070312,4.2109999656677255,1.2690000534057615,30.19050025939941
2016-09-23 00:00:00,35.518001556396484,12.062999725341797,31.738000869750977,9.409000396728516,4.0939998626708975,1.22599995136261,29.750999450683597
2016-09-23 01:00:00,36.1879997253418,12.39799976348877,33.025001525878906,9.91800022125244,4.061999797821045,0.0,29.31150054931641
2016-09-23 02:00:00,35.93600082397461,12.480999946594238,32.327999114990234,9.409000396728516,4.061999797821045,1.524999976158142,29.31150054931641
2016-09-23 03:00:00,35.93600082397461,12.229999542236328,31.28199958801269,9.086999893188477,4.1579999923706055,1.4609999656677246,29.31150054931641
2016-09-23 04:00:00,35.182998657226555,11.979000091552734,31.22900009155273,9.381999969482422,4.040999889373778,1.2790000438690186,28.871999740600582
2016-09-23 05:00:00,37.52799987792969,12.732999801635742,32.46200180053711,9.595999717712402,5.298999786376953,1.2790000438690186,28.65200042724609
2016-09-23 06:00:00,40.3759994506836,13.234999656677244,35.38399887084961,10.052000045776367,5.117000102996826,1.4390000104904177,28.4325008392334
2016-09-23 07:00:00,40.29199981689453,13.487000465393065,36.777000427246094,10.69499969482422,3.6989998817443848,1.2899999618530271,28.65200042724609
2016-09-23 08:00:00,34.345001220703125,9.381999969482422,31.20199966430664,7.077000141143799,3.6989998817443848,1.2150000333786009,29.750999450683597
2016-09-23 09:00:00,39.37099838256836,13.067999839782717,37.42100143432617,10.642000198364258,1.962000012397766,0.0,31.069499969482425
2016-09-23 10:00:00,35.685001373291016,9.800999641418455,33.56100082397461,7.800000190734862,1.962000012397766,0.0,32.82699966430664
2016-09-23 11:00:00,40.62699890136719,12.39799976348877,38.70800018310547,10.052000045776367,1.962000012397766,0.0,36.5625
2016-09-23 12:00:00,41.54899978637695,13.487000465393065,39.29700088500977,11.312000274658203,1.962000012397766,0.0,38.10049819946289
2016-09-23 13:00:00,41.632999420166016,14.324000358581545,39.430999755859375,12.08899974822998,1.962000012397766,0.0,39.63850021362305
2016-09-23 14:00:00,40.04100036621094,13.98900032043457,37.79600143432617,11.472999572753904,1.962000012397766,0.0,41.39649963378906
2016-09-23 15:00:00,39.790000915527344,13.654000282287598,37.6349983215332,11.312000274658203,1.962000012397766,0.0,42.49499893188477
2016-09-23 16:00:00,41.38100051879883,14.407999992370604,39.32400131225586,11.902000427246096,1.962000012397766,0.0,40.73749923706055
2016-09-23 17:00:00,45.31800079345703,15.748000144958494,41.09299850463867,12.03600025177002,4.563000202178955,1.2580000162124634,39.199501037597656
2016-09-23 18:00:00,46.15599822998047,15.83199977874756,41.09299850463867,11.875,5.789000034332275,2.4730000495910645,37.6609992980957
2016-09-23 19:00:00,41.46500015258789,12.229999542236328,36.66999816894531,8.765000343322754,4.275000095367432,1.2369999885559082,35.68399810791016
2016-09-23 20:00:00,41.04600143432617,12.314000129699709,37.448001861572266,9.11400032043457,4.392000198364259,1.2369999885559082,34.365001678466804
2016-09-23 21:00:00,44.229000091552734,15.413000106811523,40.45000076293945,11.847999572753904,4.392000198364259,2.483999967575073,33.48600006103516
2016-09-23 22:00:00,42.88899993896485,14.994000434875488,38.17100143432617,11.312000274658203,4.573999881744385,2.483999967575073,32.60699844360352
2016-09-23 23:00:00,40.459999084472656,14.491999626159668,36.96500015258789,11.446000099182127,4.573999881744385,2.483999967575073,32.167999267578125
2016-09-24 00:00:00,40.29199981689453,14.156999588012695,35.7859992980957,11.12399959564209,3.3580000400543213,1.22599995136261,31.72900009155273
2016-09-24 01:00:00,35.685001373291016,11.895000457763672,31.363000869750977,9.086999893188477,4.573999881744385,1.524999976158142,31.28899955749512
2016-09-24 02:00:00,37.69599914550781,12.899999618530272,34.41899871826172,10.480999946594238,3.240999937057495,0.0,31.28899955749512
2016-09-24 03:00:00,35.182998657226555,11.727999687194824,30.61199951171875,8.819000244140625,4.455999851226807,1.246999979019165,30.85000038146973
2016-09-24 04:00:00,38.198001861572266,13.56999969482422,34.766998291015625,10.776000022888184,3.753000020980835,0.0,30.40999984741211
2016-09-24 05:00:00,38.53300094604492,13.402999877929688,36.24100112915039,11.472999572753904,2.4730000495910645,0.0,30.19050025939941
2016-09-24 06:00:00,41.04600143432617,13.73799991607666,37.15299987792969,11.043999671936035,3.6989998817443848,1.343000054359436,29.97100067138672
2016-09-24 07:00:00,40.04100036621094,13.821999549865724,37.233001708984375,11.392000198364258,3.5720000267028813,0.0,29.97100067138672
2016-09-24 08:00:00,37.36100006103516,11.5600004196167,34.31100082397461,9.32800006866455,3.5720000267028813,0.0,31.28899955749512
2016-09-24 09:00:00,39.874000549316406,13.98900032043457,37.39400100708008,11.151000022888184,2.3239998817443848,1.2790000438690186,33.04700088500977
2016-09-24 10:00:00,38.03099822998047,12.229999542236328,35.73199844360352,10.159000396728516,2.3239998817443848,0.0,35.4640007019043
2016-09-24 11:00:00,44.48099899291992,15.581000328063965,42.21900177001953,13.053999900817873,2.3239998817443848,0.0,38.540000915527344
2016-09-24 12:00:00,43.14099884033203,14.659000396728516,40.98600006103516,12.196999549865724,2.3239998817443848,0.0,40.95700073242188
2016-09-24 13:00:00,44.3129997253418,15.83199977874756,41.87099838256836,13.21500015258789,2.3239998817443848,0.0,42.49499893188477
2016-09-24 14:00:00,41.71599960327149,14.91100025177002,39.37799835205078,12.277000427246096,2.3239998817443848,0.0,43.8134994506836
2016-09-24 15:00:00,44.900001525878906,16.670000076293945,42.19200134277344,13.482999801635742,2.3239998817443848,1.3009999990463257,43.8134994506836
2016-09-24 16:00:00,46.74300003051758,17.172000885009766,42.83599853515625,13.348999977111816,3.549999952316284,1.246999979019165,42.71500015258789
2016-09-24 17:00:00,46.99399948120117,16.419000625610348,43.07699966430664,12.46500015258789,3.549999952316284,1.246999979019165,40.95700073242188
2016-09-24 18:00:00,47.07799911499024,16.083000183105472,42.88899993896485,12.383999824523926,3.4219999313354488,1.22599995136261,39.63899993896485
2016-09-24 19:00:00,44.56499862670898,13.98900032043457,39.27000045776367,10.239999771118164,4.882999897003174,1.22599995136261,38.31999969482422
2016-09-24 20:00:00,46.071998596191406,14.407999992370604,41.06600189208984,10.614999771118164,4.4780001640319815,1.2369999885559082,37.44100189208984
2016-09-24 21:00:00,42.387001037597656,12.64900016784668,38.52000045776367,9.623000144958496,3.625,1.2369999885559082,36.5620002746582
2016-09-24 22:00:00,44.73199844360352,15.413000106811523,40.10100173950195,11.954999923706056,5.0,1.2369999885559082,36.34249877929688
2016-09-24 23:00:00,42.88899993896485,15.161999702453612,38.14500045776367,11.553000450134276,5.0219998359680185,1.2369999885559082,35.903499603271484
2016-09-25 00:00:00,38.70100021362305,13.402999877929688,35.946998596191406,11.232000350952148,2.174999952316284,0.0,35.68399810791016
2016-09-25 01:00:00,33.42300033569336,10.38700008392334,29.433000564575195,7.71999979019165,4.083000183105469,1.2899999618530271,34.80500030517578
2016-09-25 02:00:00,39.0359992980957,12.229999542236328,34.042999267578125,9.274999618530272,4.072999954223634,1.22599995136261,34.14550018310547
2016-09-25 03:00:00,34.429000854492195,10.722000122070312,31.76499938964844,8.73900032043457,2.8469998836517334,0.0,33.92599868774414
2016-09-25 04:00:00,35.182998657226555,11.057000160217283,31.041000366210927,8.444000244140625,4.13700008392334,1.3220000267028809,33.48600006103516
2016-09-25 05:00:00,36.35499954223633,11.979000091552734,31.711000442504893,8.925999641418457,4.125999927520752,1.343000054359436,33.04700088500977
2016-09-25 06:00:00,39.874000549316406,12.815999984741213,35.86600112915039,10.052000045776367,3.9660000801086426,1.22599995136261,32.60699844360352
2016-09-25 07:00:00,39.20299911499024,12.984000205993652,34.98199844360352,9.838000297546388,3.9660000801086426,1.2150000333786009,32.387500762939446
2016-09-25 08:00:00,34.512001037597656,11.057000160217283,31.22900009155273,8.604999542236326,3.9660000801086426,1.22599995136261,32.60699844360352
2016-09-25 09:00:00,39.45500183105469,13.98900032043457,37.071998596191406,11.526000022888184,2.5799999237060547,0.0,34.365001678466804
2016-09-25 10:00:00,40.9630012512207,13.402999877929688,38.198001861572266,10.855999946594238,2.5799999237060547,0.0,36.5620002746582
2016-09-25 11:00:00,40.9630012512207,13.487000465393065,38.62699890136719,10.668999671936035,2.5799999237060547,0.0,39.41899871826172
2016-09-25 12:00:00,42.72200012207031,13.821999549865724,40.15499877929688,11.258000373840332,2.5799999237060547,0.0,41.83599853515625
2016-09-25 13:00:00,42.88899993896485,14.156999588012695,40.262001037597656,11.472999572753904,2.5799999237060547,0.0,44.25299835205078
2016-09-25 14:00:00,42.1349983215332,14.324000358581545,40.02099990844727,11.71399974822998,2.5799999237060547,0.0,44.91249847412109
2016-09-25 15:00:00,42.72200012207031,14.156999588012695,40.15499877929688,11.366000175476074,2.5799999237060547,0.0,45.35150146484375
2016-09-25 16:00:00,44.73199844360352,15.748000144958494,42.00500106811523,12.652000427246096,2.5799999237060547,1.246999979019165,43.59349822998047
2016-09-25 17:00:00,47.1609992980957,15.916000366210938,43.104000091552734,12.25,3.82699990272522,1.2580000162124634,41.83549880981445
2016-09-25 18:00:00,46.15599822998047,14.659000396728516,41.73699951171875,11.204999923706056,5.085000038146973,1.2580000162124634,40.29800033569336
2016-09-25 19:00:00,40.9630012512207,11.47599983215332,36.05400085449219,7.960999965667725,5.14900016784668,2.4730000495910645,38.97949981689453
2016-09-25 20:00:00,37.86299896240234,11.309000015258787,31.92600059509277,7.50600004196167,5.138999938964844,2.4730000495910645,37.88100051879883
2016-09-25 21:00:00,37.025001525878906,10.220000267028809,33.93600082397461,7.559000015258789,3.913000106811523,2.4730000495910645,37.22150039672852
2016-09-25 22:00:00,36.68999862670898,10.052000045776367,31.76499938964844,7.130000114440918,5.459000110626222,1.22599995136261,36.5620002746582
2016-09-25 23:00:00,39.790000915527344,11.810999870300291,36.42900085449219,8.979999542236328,3.7309999465942383,1.3009999990463257,35.903499603271484
2016-09-26 00:00:00,40.125,11.979000091552734,36.42900085449219,9.32800006866455,3.7309999465942383,1.2150000333786009,35.24399948120117
2016-09-26 01:00:00,37.69599914550781,11.140999794006348,32.97100067138672,8.069000244140625,3.496999979019165,1.343000054359436,34.80500030517578
2016-09-26 02:00:00,38.78499984741211,11.47599983215332,35.007999420166016,8.711999893188478,3.614000082015991,0.0,34.365001678466804
2016-09-26 03:00:00,37.44400024414063,11.225000381469728,34.12400054931641,8.444000244140625,3.795000076293945,1.4390000104904177,33.92599868774414
2016-09-26 04:00:00,35.26599884033203,10.220000267028809,31.738000869750977,7.559000015258789,3.785000085830689,1.22599995136261,33.48600006103516
2016-09-26 05:00:00,38.95199966430664,11.979000091552734,36.13399887084961,9.220999717712402,3.785000085830689,0.0,33.04700088500977
2016-09-26 06:00:00,40.29199981689453,12.145999908447266,36.80400085449219,9.302000045776367,3.7309999465942383,1.2369999885559082,32.60699844360352
2016-09-26 07:00:00,38.198001861572266,10.973999977111816,35.303001403808594,8.657999992370605,2.494999885559082,0.0,32.60699844360352
2016-09-26 08:00:00,30.40800094604492,7.119999885559082,28.28000068664551,5.308000087738037,2.494999885559082,0.0,33.26649856567383
2016-09-26 09:00:00,22.617000579833984,6.366000175476074,20.426000595092773,5.065999984741211,2.494999885559082,0.0,34.14550018310547
2016-09-26 10:00:00,27.392000198364247,8.376999855041504,25.46500015258789,6.620999813079834,2.494999885559082,0.0,37.6609992980957
2016-09-26 11:00:00,29.066999435424805,7.874000072479247,26.72500038146973,6.111999988555907,2.494999885559082,0.0,40.73699951171875
2016-09-26 12:00:00,27.97900009155273,7.119999885559082,25.840999603271484,5.4679999351501465,2.494999885559082,0.0,43.374000549316406
2016-09-26 13:00:00,29.65399932861328,8.711999893188478,27.26099967956543,6.888999938964844,2.494999885559082,0.0,44.9119987487793
2016-09-26 14:00:00,27.22500038146973,8.376999855041504,25.09000015258789,6.540999889373777,2.494999885559082,0.0,46.45000076293945
2016-09-26 15:00:00,28.565000534057607,7.789999961853027,25.97500038146973,5.548999786376953,2.494999885559082,0.0,46.88949966430664
2016-09-26 16:00:00,29.319000244140625,7.789999961853027,26.993000030517567,5.736000061035156,2.494999885559082,0.0,44.9119987487793
2016-09-26 17:00:00,31.74799919128418,8.125,28.36000061035156,5.896999835968018,2.494999885559082,1.2790000438690186,42.714500427246094
2016-09-26 18:00:00,38.03099822998047,10.303000450134276,34.553001403808594,7.77400016784668,2.5269999504089355,1.2580000162124634,40.29800033569336
2016-09-26 19:00:00,36.104000091552734,9.381999969482422,32.78300094604492,6.915999889373777,3.763000011444092,1.343000054359436,38.540000915527344
2016-09-26 20:00:00,36.27199935913086,9.465999603271484,32.514999389648445,6.861999988555907,3.753000020980835,1.2369999885559082,37.22150039672852
2016-09-26 21:00:00,38.53300094604492,11.140999794006348,34.1510009765625,7.50600004196167,4.861999988555908,1.2369999885559082,36.34249877929688
2016-09-26 22:00:00,38.28200149536133,11.140999794006348,34.17699813842773,7.98799991607666,3.614000082015991,1.2369999885559082,35.903499603271484
2016-09-26 23:00:00,42.1349983215332,14.324000358581545,38.41299819946289,11.232000350952148,4.85099983215332,1.2150000333786009,35.68399810791016
2016-09-27 00:00:00,40.459999084472656,13.56999969482422,36.402000427246094,10.267000198364258,4.85099983215332,1.2150000333786009,35.4640007019043
2016-09-27 01:00:00,40.29199981689453,13.319000244140623,35.49100112915039,9.756999969482422,4.679999828338623,1.2150000333786009,35.24399948120117
2016-09-27 02:00:00,36.858001708984375,12.062999725341797,32.16699981689453,8.765000343322754,4.679999828338623,1.2150000333786009,34.80500030517578
2016-09-27 03:00:00,37.86299896240234,12.229999542236328,33.50699996948242,8.979999542236328,4.679999828338623,1.2150000333786009,34.14550018310547
2016-09-27 04:00:00,37.52799987792969,11.979000091552734,33.50699996948242,8.899999618530273,4.328999996185304,1.2150000333786009,33.48600006103516
2016-09-27 05:00:00,38.86800003051758,12.39799976348877,34.41899871826172,9.248000144958496,4.434999942779541,1.3220000267028809,33.04700088500977
2016-09-27 06:00:00,40.9630012512207,12.899999618530272,35.972999572753906,9.381999969482422,4.434999942779541,1.3220000267028809,32.60699844360352
2016-09-27 07:00:00,41.46500015258789,13.319000244140623,36.21500015258789,9.381999969482422,4.434999942779541,1.3220000267028809,32.60699844360352
2016-09-27 08:00:00,38.44900131225586,12.984000205993652,35.597999572753906,10.31999969482422,2.96399998664856,1.2369999885559082,33.48600006103516
2016-09-27 09:00:00,37.61199951171875,11.057000160217283,35.2760009765625,8.630999565124513,2.96399998664856,0.0,35.4640007019043
2016-09-27 10:00:00,38.53300094604492,12.5649995803833,36.42900085449219,10.07900047302246,2.96399998664856,0.0,37.6609992980957
2016-09-27 11:00:00,43.05699920654297,13.319000244140623,40.39599990844727,10.69499969482422,2.96399998664856,0.0,39.63850021362305
2016-09-27 12:00:00,41.88399887084961,11.810999870300291,39.512001037597656,9.48900032043457,2.96399998664856,0.0,41.61650085449219
2016-09-27 13:00:00,41.79999923706055,12.062999725341797,39.83300018310547,10.105999946594238,2.96399998664856,0.0,44.03350067138672
2016-09-27 14:00:00,40.62699890136719,12.480999946594238,38.0369987487793,9.623000144958496,2.96399998664856,0.0,44.9119987487793
2016-09-27 15:00:00,45.1510009765625,16.250999450683597,41.92399978637695,12.760000228881836,2.96399998664856,1.246999979019165,46.23049926757813
2016-09-27 16:00:00,47.49599838256836,16.586000442504886,43.61299896240234,12.760000228881836,4.232999801635741,1.246999979019165,45.35150146484375
2016-09-27 17:00:00,48.33399963378906,16.419000625610348,43.34500122070313,12.25,4.243000030517578,2.5269999504089355,43.8134994506836
2016-09-27 18:00:00,49.17200088500977,16.670000076293945,43.72000122070313,11.982000350952148,5.459000110626222,2.5269999504089355,42.275001525878906
2016-09-27 19:00:00,46.15599822998047,15.413000106811523,40.63800048828125,10.96399974822998,5.61899995803833,2.6440000534057617,41.17649841308594
2016-09-27 20:00:00,46.57500076293945,15.916000366210938,42.24599838256836,12.222999572753904,4.381999969482422,1.4179999828338623,39.85850143432617
2016-09-27 21:00:00,48.83700180053711,17.004999160766598,43.02299880981445,12.46500015258789,5.724999904632568,1.4179999828338623,38.97949981689453
2016-09-27 22:00:00,45.48600006103516,15.581000328063965,40.90599822998047,11.875,4.4780001640319815,2.687000036239624,38.10049819946289
2016-09-27 23:00:00,45.23500061035156,16.50200080871582,39.94100189208984,12.008999824523926,5.703999996185303,2.687000036239624,37.6609992980957
2016-09-28 00:00:00,41.54899978637695,14.994000434875488,36.9379997253418,11.12399959564209,5.352000236511231,1.4709999561309814,37.00199890136719
2016-09-28 01:00:00,41.46500015258789,14.241000175476074,36.696998596191406,10.53499984741211,3.9660000801086426,1.4709999561309814,36.78200149536133
2016-09-28 02:00:00,38.70100021362305,13.234999656677244,34.632999420166016,9.972000122070312,5.2129998207092285,1.4709999561309814,35.903499603271484
2016-09-28 03:00:00,37.69599914550781,12.815999984741213,32.702999114990234,9.274999618530272,5.244999885559082,1.3539999723434448,34.584999084472656
2016-09-28 04:00:00,34.512001037597656,11.225000381469728,32.139999389648445,9.140999794006348,2.697000026702881,0.0,34.365001678466804
2016-09-28 05:00:00,38.11399841308594,12.899999618530272,33.400001525878906,9.864999771118164,4.008999824523927,1.2369999885559082,33.70600128173828
2016-09-28 06:00:00,41.54899978637695,13.654000282287598,37.52799987792969,10.668999671936035,4.190000057220459,1.2150000333786009,33.26649856567383
2016-09-28 07:00:00,39.53799819946289,13.402999877929688,36.9119987487793,10.829999923706056,2.8570001125335693,0.0,33.04700088500977
2016-09-28 08:00:00,38.03099822998047,12.5649995803833,34.740001678466804,10.133000373840332,2.8570001125335693,1.2150000333786009,32.82699966430664
2016-09-28 09:00:00,41.88399887084961,14.407999992370604,39.37799835205078,11.795000076293944,2.8570001125335693,0.0,31.94849967956543
2016-09-28 10:00:00,38.36600112915039,11.644000053405762,35.70500183105469,9.006999969482422,2.8570001125335693,0.0,31.50900077819824
2016-09-28 11:00:00,37.44400024414063,10.470999717712402,35.40999984741211,8.496999740600586,2.8570001125335693,0.0,29.09199905395508
2016-09-28 12:00:00,40.29199981689453,13.234999656677244,38.14500045776367,10.937000274658203,2.8570001125335693,0.0,27.77300071716309
2016-09-28 13:00:00,40.459999084472656,13.904999732971191,38.97600173950195,11.875,2.8570001125335693,0.0,27.333999633789062
2016-09-28 14:00:00,37.946998596191406,13.319000244140623,35.972999572753906,10.90999984741211,2.8570001125335693,0.0,27.55349922180176
2016-09-28 15:00:00,41.54899978637695,15.83199977874756,39.69900131225586,13.269000053405762,2.8570001125335693,0.0,27.55349922180176
2016-09-28 16:00:00,35.518001556396484,11.644000053405762,32.623001098632805,9.194000244140623,2.8570001125335693,0.0,27.55349922180176
2016-09-28 17:00:00,41.632999420166016,12.480999946594238,38.84199905395508,9.972000122070312,2.8570001125335693,0.0,27.333999633789062
2016-09-28 18:00:00,41.88399887084961,12.815999984741213,38.680999755859375,9.810999870300291,4.114999771118163,1.2369999885559082,26.67499923706055
2016-09-28 19:00:00,38.03099822998047,8.878999710083008,34.472000122070305,6.353000164031982,2.697000026702881,0.0,25.136999130249023
2016-09-28 20:00:00,41.79999923706055,12.815999984741213,37.79600143432617,9.756999969482422,3.92300009727478,1.2369999885559082,24.69700050354004
2016-09-28 21:00:00,40.3759994506836,12.480999946594238,35.678001403808594,9.0600004196167,4.829999923706055,1.684000015258789,24.257999420166016
2016-09-28 22:00:00,40.54399871826172,12.5649995803833,35.652000427246094,9.381999969482422,4.829999923706055,1.2369999885559082,24.257999420166016
2016-09-28 23:00:00,36.104000091552734,11.140999794006348,32.89099884033203,8.819000244140625,3.6989998817443848,0.0,24.257999420166016
2016-09-29 00:00:00,35.76900100708008,11.225000381469728,31.57699966430664,8.550999641418457,3.6989998817443848,1.5779999494552612,23.81800079345703
