date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016-09-29 01:00:00,37.10900115966797,11.140999794006348,32.91699981689453,8.604999542236326,3.858999967575073,1.2369999885559082,22.93899917602539
2016-09-29 02:00:00,36.52299880981445,11.392000198364258,32.488998413085945,8.657999992370605,3.858999967575073,1.6529999971389768,22.06100082397461
2016-09-29 03:00:00,36.43899917602539,11.309000015258787,32.24700164794922,8.36299991607666,4.169000148773193,1.2580000162124634,21.621000289916992
2016-09-29 04:00:00,36.02000045776367,11.392000198364258,32.863998413085945,8.925999641418457,2.9530000686645512,0.0,21.621000289916992
2016-09-29 05:00:00,36.60699844360352,11.644000053405762,33.373001098632805,9.32800006866455,2.9530000686645512,0.0,21.401500701904297
2016-09-29 06:00:00,39.11999893188477,11.644000053405762,34.472000122070305,8.657999992370605,4.455999851226807,1.343000054359436,20.96199989318848
2016-09-29 07:00:00,37.61199951171875,11.057000160217283,35.089000701904304,8.899999618530273,2.622999906539917,0.0,20.742000579833984
2016-09-29 08:00:00,32.501998901367195,7.203999996185303,30.53199958801269,5.576000213623047,2.622999906539917,0.0,20.522499084472656
2016-09-29 09:00:00,39.53799819946289,12.145999908447266,37.95700073242188,10.133000373840332,2.622999906539917,0.0,20.522499084472656
2016-09-29 10:00:00,31.2450008392334,7.203999996185303,29.433000564575195,5.763000011444093,2.622999906539917,0.0,20.96199989318848
2016-09-29 11:00:00,38.617000579833984,11.057000160217283,36.8849983215332,9.248000144958496,2.622999906539917,0.0,21.401500701904297
2016-09-29 12:00:00,35.85300064086914,10.973999977111816,33.990001678466804,9.302000045776367,2.622999906539917,0.0,21.401500701904297
2016-09-29 13:00:00,38.53300094604492,12.39799976348877,36.858001708984375,10.31999969482422,2.622999906539917,0.0,22.280500411987305
2016-09-29 14:00:00,36.104000091552734,11.727999687194824,34.257999420166016,9.864999771118164,2.622999906539917,0.0,22.280500411987305
2016-09-29 15:00:00,36.27199935913086,11.979000091552734,34.820999145507805,10.052000045776367,2.622999906539917,0.0,22.280500411987305
2016-09-29 16:00:00,40.125,12.984000205993652,38.25199890136719,10.855999946594238,2.622999906539917,0.0,22.280500411987305
2016-09-29 17:00:00,42.47000122070313,13.402999877929688,39.055999755859375,10.722000122070312,2.622999906539917,0.0,22.71949958801269
2016-09-29 18:00:00,43.72700119018555,13.904999732971191,38.70800018310547,10.722000122070312,3.88100004196167,1.4609999656677246,22.71949958801269
2016-09-29 19:00:00,37.61199951171875,10.638999938964844,33.45399856567383,8.121999740600586,5.10699987411499,1.2150000333786009,22.5
2016-09-29 20:00:00,37.36100006103516,10.890000343322754,32.810001373291016,7.827000141143799,5.171000003814697,1.2369999885559082,22.5
2016-09-29 21:00:00,40.71099853515625,13.654000282287598,38.01100158691406,11.204999923706056,3.9449999332427983,0.0,22.5
2016-09-29 22:00:00,35.85300064086914,12.314000129699709,33.26599884033203,10.133000373840332,2.6760001182556152,0.0,22.280500411987305
2016-09-29 23:00:00,39.11999893188477,12.984000205993652,34.79399871826172,10.159000396728516,3.901999950408936,1.22599995136261,22.280500411987305
2016-09-30 00:00:00,34.429000854492195,11.225000381469728,30.42499923706055,8.73900032043457,3.88100004196167,0.0,22.06100082397461
2016-09-30 01:00:00,35.85300064086914,11.644000053405762,32.03300094604492,9.034000396728516,3.88100004196167,1.22599995136261,21.840999603271484
2016-09-30 02:00:00,33.757999420166016,9.885000228881836,31.06800079345703,7.960999965667725,3.816999912261963,0.0,21.840999603271484
2016-09-30 03:00:00,34.429000854492195,10.973999977111816,31.416000366210927,8.899999618530273,2.483999967575073,0.0,21.840999603271484
2016-09-30 04:00:00,31.74799919128418,10.052000045776367,29.88800048828125,8.550999641418457,2.463000059127808,0.0,21.401500701904297
2016-09-30 05:00:00,34.429000854492195,10.470999717712402,30.961000442504893,8.229000091552733,3.6040000915527344,0.0,20.96199989318848
2016-09-30 06:00:00,37.19300079345703,11.727999687194824,34.766998291015625,9.756999969482422,2.3559999465942383,0.0,20.522499084472656
2016-09-30 07:00:00,39.874000549316406,12.815999984741213,35.8390007019043,10.105999946594238,3.5720000267028813,0.0,20.522499084472656
2016-09-30 08:00:00,35.76900100708008,10.973999977111816,33.26599884033203,8.925999641418457,2.3350000381469727,0.0,21.18149948120117
2016-09-30 09:00:00,39.11999893188477,13.487000465393065,37.42100143432617,11.472999572753904,2.3350000381469727,0.0,21.18149948120117
2016-09-30 10:00:00,36.35499954223633,10.805999755859377,34.65999984741211,9.086999893188477,2.3350000381469727,0.0,21.62150001525879
2016-09-30 11:00:00,37.277000427246094,10.220000267028809,35.75899887084961,8.604999542236326,2.3350000381469727,0.0,22.280500411987305
2016-09-30 12:00:00,37.61199951171875,11.47599983215332,36.26800155639648,9.756999969482422,2.3350000381469727,0.0,22.71949958801269
2016-09-30 13:00:00,35.518001556396484,11.644000053405762,34.097000122070305,10.052000045776367,2.3350000381469727,0.0,23.15900039672852
2016-09-30 14:00:00,35.685001373291016,12.229999542236328,34.472000122070305,10.31999969482422,1.4390000104904177,0.0,23.598499298095703
2016-09-30 15:00:00,35.26599884033203,12.145999908447266,33.722000122070305,10.508000373840332,1.4819999933242798,0.0,24.477500915527344
2016-09-30 16:00:00,39.37099838256836,13.319000244140623,37.608001708984375,11.232000350952148,1.4819999933242798,0.0,25.136999130249023
2016-09-30 17:00:00,42.55400085449219,13.402999877929688,38.573001861572266,10.855999946594238,3.9660000801086426,0.0,25.13649940490723
2016-09-30 18:00:00,39.70600128173828,12.480999946594238,35.86600112915039,9.972000122070312,2.6760001182556152,0.0,25.13649940490723
2016-09-30 19:00:00,37.36100006103516,10.890000343322754,33.45399856567383,8.416999816894531,3.913000106811523,0.0,24.91699981689453
2016-09-30 20:00:00,39.62200164794922,11.727999687194824,35.972999572753906,9.409000396728516,3.8059999942779537,0.0,25.13649940490723
2016-09-30 21:00:00,37.10900115966797,11.979000091552734,34.31100082397461,9.99899959564209,3.8059999942779537,0.0,25.35650062561035
2016-09-30 22:00:00,40.20899963378906,13.402999877929688,35.625,10.29300022125244,3.82699990272522,1.5779999494552612,25.136999130249023
2016-09-30 23:00:00,37.19300079345703,12.39799976348877,33.400001525878906,9.864999771118164,3.82699990272522,0.0,25.35650062561035
2016-10-01 00:00:00,37.025001525878906,12.480999946594238,33.613998413085945,10.133000373840332,3.82699990272522,0.0,25.79599952697754
2016-10-01 01:00:00,37.025001525878906,12.145999908447266,33.05099868774414,9.756999969482422,3.5290000438690186,0.0,25.79599952697754
2016-10-01 02:00:00,32.669998168945305,10.303000450134276,28.708999633789062,8.282999992370605,3.5290000438690186,0.0,25.79599952697754
2016-10-01 03:00:00,35.43399810791016,11.644000053405762,31.363000869750977,9.086999893188477,3.5290000438690186,1.2790000438690186,26.23550033569336
2016-10-01 04:00:00,34.763999938964844,11.392000198364258,31.76499938964844,9.302000045776367,3.2730000019073486,0.0,26.23550033569336
2016-10-01 05:00:00,37.61199951171875,12.5649995803833,33.400001525878906,9.972000122070312,4.563000202178955,1.2580000162124634,26.23550033569336
2016-10-01 06:00:00,36.94200134277344,12.062999725341797,32.623001098632805,9.435999870300291,4.519999980926514,1.2150000333786009,25.79599952697754
2016-10-01 07:00:00,36.02000045776367,11.727999687194824,34.17699813842773,10.31999969482422,2.6440000534057617,0.0,25.136999130249023
2016-10-01 08:00:00,31.832000732421875,8.293000221252441,28.92300033569336,6.164999961853027,4.040999889373778,1.246999979019165,24.91699981689453
2016-10-01 09:00:00,35.76900100708008,10.13599967956543,33.963001251220696,8.604999542236326,2.003999948501587,0.0,25.136999130249023
2016-10-01 10:00:00,34.09400177001953,9.04699993133545,31.871999740600582,7.50600004196167,2.003999948501587,0.0,25.79599952697754
2016-10-01 11:00:00,41.13000106811523,13.654000282287598,39.24399948120117,11.741000175476074,2.003999948501587,0.0,26.45499992370605
2016-10-01 12:00:00,40.04100036621094,12.984000205993652,37.98400115966797,10.989999771118164,2.003999948501587,0.0,27.333999633789062
2016-10-01 13:00:00,38.617000579833984,13.067999839782717,36.80400085449219,11.258000373840332,2.003999948501587,0.0,28.871999740600582
2016-10-01 14:00:00,38.53300094604492,12.732999801635742,36.50899887084961,10.883000373840332,2.003999948501587,0.0,31.28899955749512
2016-10-01 15:00:00,38.03099822998047,13.152000427246096,36.375,11.472999572753904,2.003999948501587,0.0,32.60699844360352
2016-10-01 16:00:00,37.10900115966797,12.229999542236328,35.4370002746582,10.508000373840332,2.003999948501587,0.0,32.387500762939446
2016-10-01 17:00:00,39.53799819946289,12.480999946594238,36.45600128173828,10.267000198364258,3.240999937057495,0.0,32.60699844360352
2016-10-01 18:00:00,37.86299896240234,11.810999870300291,34.44499969482422,9.515999794006348,4.499000072479248,0.0,32.387500762939446
2016-10-01 19:00:00,37.77899932861328,10.470999717712402,33.963001251220696,8.229000091552733,4.201000213623047,0.0,31.94849967956543
2016-10-01 20:00:00,37.77899932861328,10.890000343322754,33.13199996948242,8.121999740600586,4.201000213623047,1.22599995136261,31.28899955749512
2016-10-01 21:00:00,41.29800033569336,13.904999732971191,36.5629997253418,10.989999771118164,4.2220001220703125,1.3009999990463257,31.28899955749512
2016-10-01 22:00:00,41.04600143432617,14.241000175476074,36.0,11.043999671936035,4.2220001220703125,1.406999945640564,30.85000038146973
2016-10-01 23:00:00,38.78499984741211,13.73799991607666,34.820999145507805,11.071000099182127,4.030000209808351,0.0,30.6299991607666
2016-10-02 00:00:00,36.52299880981445,12.64900016784668,33.50699996948242,10.53499984741211,2.7929999828338623,0.0,30.40999984741211
2016-10-02 01:00:00,33.674999237060554,11.392000198364258,30.3439998626709,9.435999870300291,4.051000118255615,0.0,30.40999984741211
2016-10-02 02:00:00,35.349998474121094,12.062999725341797,32.08599853515625,9.890999794006348,2.8250000476837163,0.0,29.97100067138672
2016-10-02 03:00:00,35.85300064086914,12.39799976348877,31.92600059509277,9.972000122070312,4.243000030517578,0.0,29.750999450683597
2016-10-02 04:00:00,36.27199935913086,12.732999801635742,32.327999114990234,10.133000373840332,3.677999973297119,1.22599995136261,29.750999450683597
2016-10-02 05:00:00,36.43899917602539,12.732999801635742,32.59600067138672,10.052000045776367,4.914999961853027,0.0,29.750999450683597
2016-10-02 06:00:00,36.02000045776367,12.145999908447266,31.496999740600582,9.677000045776367,4.414000034332275,1.22599995136261,29.750999450683597
2016-10-02 07:00:00,37.025001525878906,11.979000091552734,33.667999267578125,9.838000297546388,2.6549999713897705,0.0,29.750999450683597
2016-10-02 08:00:00,35.349998474121094,9.800999641418455,31.06800079345703,7.585999965667725,3.891000032424927,0.0,29.750999450683597
2016-10-02 09:00:00,36.858001708984375,12.314000129699709,35.007999420166016,10.642000198364258,2.632999897003174,0.0,30.40999984741211
2016-10-02 10:00:00,33.088001251220696,9.465999603271484,31.06800079345703,7.77400016784668,2.632999897003174,0.0,31.069499969482425
2016-10-02 11:00:00,37.277000427246094,11.727999687194824,35.11600112915039,9.94499969482422,2.632999897003174,0.0,30.19050025939941
2016-10-02 12:00:00,37.52799987792969,12.145999908447266,35.678001403808594,10.347000122070312,2.632999897003174,0.0,29.5310001373291
2016-10-02 13:00:00,36.02000045776367,12.062999725341797,34.06999969482422,10.480999946594238,2.632999897003174,0.0,30.19050025939941
2016-10-02 14:00:00,36.104000091552734,12.39799976348877,34.01599884033203,10.855999946594238,2.632999897003174,0.0,30.40999984741211
2016-10-02 15:00:00,34.93099975585937,11.979000091552734,33.292999267578125,10.508000373840332,2.632999897003174,0.0,30.85000038146973
2016-10-02 16:00:00,38.70100021362305,13.402999877929688,35.86600112915039,11.232000350952148,2.632999897003174,0.0,30.6299991607666
2016-10-02 17:00:00,41.46500015258789,13.98900032043457,37.68899917602539,11.071000099182127,3.901999950408936,1.2899999618530271,29.09149932861328
2016-10-02 18:00:00,39.790000915527344,12.480999946594238,35.40999984741211,9.70400047302246,4.2109999656677255,0.0,27.77300071716309
2016-10-02 19:00:00,36.60699844360352,9.800999641418455,32.40800094604492,7.665999889373777,4.2109999656677255,0.0,27.55349922180176
2016-10-02 20:00:00,37.10900115966797,10.052000045776367,33.21200180053711,7.88100004196167,4.2109999656677255,0.0,27.77300071716309
2016-10-02 21:00:00,37.277000427246094,12.39799976348877,32.569000244140625,9.435999870300291,4.2109999656677255,1.3539999723434448,27.993000030517567
2016-10-02 22:00:00,37.946998596191406,12.64900016784668,33.50699996948242,9.972000122070312,4.125999927520752,1.22599995136261,28.212499618530277
2016-10-02 23:00:00,35.518001556396484,12.229999542236328,32.89099884033203,10.185999870300291,2.697000026702881,0.0,28.4325008392334
2016-10-03 00:00:00,34.345001220703125,11.392000198364258,29.72800064086914,9.034000396728516,3.9340000152587886,1.5140000581741333,28.4325008392334
2016-10-03 01:00:00,35.685001373291016,11.47599983215332,32.112998962402344,9.409000396728516,3.954999923706055,0.0,28.65200042724609
2016-10-03 02:00:00,36.77399826049805,12.5649995803833,32.569000244140625,9.99899959564209,3.954999923706055,1.6419999599456787,28.65200042724609
2016-10-03 03:00:00,33.088001251220696,9.717000007629396,29.64699935913086,7.71999979019165,2.697000026702881,0.0,28.65200042724609
2016-10-03 04:00:00,34.17699813842773,11.727999687194824,29.9689998626709,9.11400032043457,3.986999988555908,1.4179999828338623,28.65250015258789
2016-10-03 05:00:00,37.19300079345703,13.234999656677244,33.588001251220696,10.668999671936035,4.061999797821045,0.0,28.65250015258789
2016-10-03 06:00:00,39.70600128173828,13.402999877929688,35.40999984741211,10.588000297546388,4.061999797821045,0.0,28.871999740600582
2016-10-03 07:00:00,36.77399826049805,12.229999542236328,33.963001251220696,10.427000045776367,2.8359999656677246,0.0,29.09199905395508
2016-10-03 08:00:00,34.512001037597656,10.220000267028809,30.45100021362305,7.479000091552732,4.105000019073486,1.343000054359436,29.5310001373291
2016-10-03 09:00:00,36.27199935913086,11.392000198364258,34.472000122070305,9.623000144958496,2.0580000877380367,0.0,29.750999450683597
2016-10-03 10:00:00,34.512001037597656,9.717000007629396,32.54199981689453,8.175999641418457,2.0580000877380367,0.0,29.97100067138672
2016-10-03 11:00:00,40.29199981689453,13.487000465393065,38.11800003051758,11.553000450134276,2.0580000877380367,0.0,32.167999267578125
2016-10-03 12:00:00,39.53799819946289,12.984000205993652,37.34000015258789,11.043999671936035,2.0580000877380367,0.0,35.903499603271484
2016-10-03 13:00:00,39.11999893188477,13.487000465393065,37.01900100708008,11.28499984741211,2.0580000877380367,0.0,38.10049819946289
2016-10-03 14:00:00,38.78499984741211,13.402999877929688,36.83100128173828,11.5,2.0580000877380367,0.0,40.73749923706055
2016-10-03 15:00:00,38.28200149536133,13.402999877929688,36.13399887084961,11.418999671936035,2.0580000877380367,0.0,41.61600112915039
2016-10-03 16:00:00,40.29199981689453,15.07800006866455,38.01100158691406,12.78600025177002,2.0580000877380367,0.0,40.73699951171875
2016-10-03 17:00:00,37.52799987792969,13.402999877929688,33.93600082397461,10.937000274658203,3.5290000438690186,0.0,39.41899871826172
2016-10-03 18:00:00,42.63800048828125,15.07800006866455,38.43899917602539,12.142999649047852,4.829999923706055,1.246999979019165,37.00199890136719
2016-10-03 19:00:00,40.125,12.732999801635742,35.141998291015625,9.729999542236328,4.829999923706055,1.2369999885559082,34.365001678466804
2016-10-03 20:00:00,42.97299957275391,14.407999992370604,38.46599960327149,11.28499984741211,4.829999923706055,1.22599995136261,32.60699844360352
2016-10-03 21:00:00,42.1349983215332,15.246000289916992,38.35900115966797,12.331000328063965,3.614000082015991,1.246999979019165,31.72900009155273
2016-10-03 22:00:00,40.71099853515625,14.743000030517578,37.58200073242188,12.357000350952148,3.625,0.0,30.85000038146973
2016-10-03 23:00:00,37.69599914550781,12.732999801635742,34.57899856567383,10.45400047302246,2.559000015258789,0.0,30.40999984741211
2016-10-04 00:00:00,35.85300064086914,12.229999542236328,32.91699981689453,10.347000122070312,2.45199990272522,0.0,29.5310001373291
2016-10-04 01:00:00,32.333999633789055,9.29800033569336,29.083999633789062,7.34499979019165,3.677999973297119,0.0,29.09199905395508
2016-10-04 02:00:00,30.743000030517567,8.208999633789062,27.636999130249023,6.380000114440918,3.561000108718872,0.0,29.09199905395508
2016-10-04 03:00:00,31.99900054931641,8.963000297546387,28.54800033569336,7.23799991607666,3.4760000705718994,0.0,28.65200042724609
2016-10-04 04:00:00,36.104000091552734,12.314000129699709,33.400001525878906,10.37399959564209,3.240999937057495,0.0,28.21299934387207
2016-10-04 05:00:00,37.52799987792969,12.815999984741213,34.713001251220696,10.776000022888184,3.240999937057495,0.0,27.77300071716309
2016-10-04 06:00:00,38.28200149536133,12.815999984741213,35.35699844360352,10.401000022888184,3.240999937057495,0.0,27.77300071716309
2016-10-04 07:00:00,33.25600051879883,10.722000122070312,30.77300071716309,9.006999969482422,2.0150001049041752,0.0,27.55349922180176
2016-10-04 08:00:00,33.25600051879883,9.717000007629396,30.61199951171875,8.041999816894531,2.0150001049041752,0.0,28.65200042724609
2016-10-04 09:00:00,36.858001708984375,10.973999977111816,34.49900054931641,9.220999717712402,3.2730000019073486,0.0,30.40999984741211
2016-10-04 10:00:00,37.025001525878906,11.979000091552734,34.60599899291992,9.91800022125244,3.2730000019073486,0.0,32.387500762939446
2016-10-04 11:00:00,41.29800033569336,13.98900032043457,38.81499862670898,11.954999923706056,3.2730000019073486,0.0,33.48600006103516
2016-10-04 12:00:00,38.95199966430664,12.815999984741213,37.0989990234375,10.937000274658203,2.0469999313354488,0.0,34.14550018310547
2016-10-04 13:00:00,39.790000915527344,13.654000282287598,37.608001708984375,11.607000350952148,2.0469999313354488,0.0,34.365001678466804
2016-10-04 14:00:00,40.459999084472656,14.407999992370604,38.573001861572266,12.357000350952148,2.0469999313354488,0.0,34.365001678466804
2016-10-04 15:00:00,37.44400024414063,13.402999877929688,35.2760009765625,11.392000198364258,2.0469999313354488,0.0,34.365001678466804
2016-10-04 16:00:00,40.87900161743164,14.324000358581545,39.16299819946289,12.303999900817873,2.0469999313354488,0.0,33.70600128173828
2016-10-04 17:00:00,42.55400085449219,13.904999732971191,39.48500061035156,11.607000350952148,2.0469999313354488,0.0,33.04700088500977
2016-10-04 18:00:00,41.2140007019043,13.654000282287598,38.09099960327149,11.071000099182127,2.0469999313354488,0.0,32.167999267578125
2016-10-04 19:00:00,33.92599868774414,10.38700008392334,31.06800079345703,8.578000068664549,3.26200008392334,0.0,31.72900009155273
2016-10-04 20:00:00,40.125,11.895000457763672,35.91999816894531,8.711999893188478,3.26200008392334,1.22599995136261,31.50900077819824
2016-10-04 21:00:00,41.71599960327149,14.407999992370604,37.20600128173828,10.937000274658203,4.48799991607666,1.22599995136261,31.069499969482425
2016-10-04 22:00:00,42.1349983215332,15.246000289916992,37.42100143432617,11.767999649047852,4.605999946594238,1.22599995136261,30.6299991607666
2016-10-04 23:00:00,38.198001861572266,12.229999542236328,34.1510009765625,9.56999969482422,4.510000228881836,1.406999945640564,30.40999984741211
2016-10-05 00:00:00,39.790000915527344,14.407999992370604,34.766998291015625,10.937000274658203,4.510000228881836,1.406999945640564,30.40999984741211
2016-10-05 01:00:00,38.44900131225586,13.319000244140623,33.667999267578125,9.91800022125244,4.285999774932861,1.3969999551773071,30.40999984741211
2016-10-05 02:00:00,39.0359992980957,13.654000282287598,33.80199813842773,10.133000373840332,4.285999774932861,1.3969999551773071,30.19050025939941
2016-10-05 03:00:00,37.025001525878906,12.815999984741213,32.83700180053711,9.91800022125244,4.370999813079834,1.5570000410079956,30.19050025939941
2016-10-05 04:00:00,37.36100006103516,13.234999656677244,33.238998413085945,10.29300022125244,4.370999813079834,1.5570000410079956,29.97100067138672
2016-10-05 05:00:00,38.617000579833984,13.73799991607666,34.17699813842773,10.347000122070312,4.381999969482422,1.2150000333786009,29.750999450683597
2016-10-05 06:00:00,35.60100173950195,11.727999687194824,32.810001373291016,9.595999717712402,3.006999969482422,0.0,29.5310001373291
2016-10-05 07:00:00,39.95700073242188,13.73799991607666,36.1879997253418,10.937000274658203,4.2220001220703125,0.0,29.5310001373291
2016-10-05 08:00:00,34.09400177001953,10.220000267028809,31.28199958801269,7.98799991607666,2.984999895095825,1.2580000162124634,30.40999984741211
2016-10-05 09:00:00,38.617000579833984,12.732999801635742,36.13399887084961,10.347000122070312,2.984999895095825,0.0,32.60699844360352
2016-10-05 10:00:00,37.277000427246094,12.145999908447266,34.65999984741211,9.91800022125244,2.984999895095825,0.0,36.34249877929688
2016-10-05 11:00:00,40.87900161743164,13.98900032043457,38.30500030517578,11.847999572753904,2.984999895095825,0.0,38.540000915527344
2016-10-05 12:00:00,41.04600143432617,13.821999549865724,38.573001861572266,11.392000198364258,2.984999895095825,0.0,37.44150161743164
2016-10-05 13:00:00,40.29199981689453,14.576000213623049,38.33200073242188,12.303999900817873,2.984999895095825,0.0,37.00149917602539
2016-10-05 14:00:00,36.27199935913086,12.5649995803833,34.12400054931641,10.508000373840332,2.984999895095825,0.0,37.22150039672852
2016-10-05 15:00:00,39.790000915527344,14.743000030517578,37.79600143432617,11.954999923706056,2.984999895095825,0.0,38.10049819946289
2016-10-05 16:00:00,39.70600128173828,13.73799991607666,37.71599960327149,11.446000099182127,1.7380000352859497,0.0,38.10049819946289
2016-10-05 17:00:00,39.0359992980957,12.64900016784668,34.847000122070305,9.515999794006348,4.169000148773193,1.2150000333786009,37.44100189208984
2016-10-05 18:00:00,44.14599990844727,14.743000030517578,39.91400146484375,11.33899974822998,4.169000148773193,1.2150000333786009,36.12300109863281
2016-10-05 19:00:00,38.53300094604492,10.973999977111816,35.0620002746582,8.52400016784668,4.1579999923706055,1.2150000333786009,34.80500030517578
2016-10-05 20:00:00,41.71599960327149,12.64900016784668,36.96500015258789,9.11400032043457,5.491000175476074,2.4730000495910645,33.48600006103516
2016-10-05 21:00:00,39.20299911499024,13.234999656677244,35.35699844360352,10.267000198364258,4.829999923706055,1.3650000095367432,32.60699844360352
2016-10-05 22:00:00,43.05699920654297,14.91100025177002,38.30500030517578,11.579999923706056,4.361000061035156,1.2899999618530271,32.167999267578125
2016-10-05 23:00:00,39.874000549316406,14.072999954223633,35.25,10.74899959564209,3.891000032424927,1.3650000095367432,31.72900009155273
2016-10-06 00:00:00,35.518001556396484,12.64900016784668,30.961000442504893,9.677000045776367,4.935999870300293,1.3650000095367432,31.72900009155273
2016-10-06 01:00:00,38.53300094604492,13.319000244140623,34.391998291015625,10.105999946594238,3.795000076293945,1.3650000095367432,31.28899955749512
2016-10-06 02:00:00,34.429000854492195,11.895000457763672,30.316999435424805,8.925999641418457,3.561000108718872,1.3650000095367432,30.85000038146973
2016-10-06 03:00:00,33.590999603271484,11.309000015258787,29.37899971008301,8.390000343322754,5.011000156402588,1.3650000095367432,30.40999984741211
2016-10-06 04:00:00,33.84199905395508,12.229999542236328,29.70100021362305,9.220999717712402,4.797999858856201,1.3650000095367432,29.97100067138672
2016-10-06 05:00:00,38.95199966430664,13.487000465393065,34.257999420166016,10.401000022888184,4.499000072479248,1.3650000095367432,29.31150054931641
2016-10-06 06:00:00,40.29199981689453,13.98900032043457,35.91999816894531,10.989999771118164,4.499000072479248,1.3650000095367432,28.871999740600582
2016-10-06 07:00:00,39.95700073242188,13.904999732971191,36.3489990234375,10.614999771118164,4.190000057220459,1.22599995136261,28.871999740600582
2016-10-06 08:00:00,35.349998474121094,10.638999938964844,31.09499931335449,7.585999965667725,4.2220001220703125,1.22599995136261,29.31150054931641
2016-10-06 09:00:00,37.69599914550781,11.5600004196167,34.65999984741211,9.034000396728516,2.8359999656677246,1.2369999885559082,29.97050094604492
2016-10-06 10:00:00,37.77899932861328,12.64900016784668,35.35699844360352,10.588000297546388,2.8359999656677246,0.0,31.069499969482425
2016-10-06 11:00:00,42.55400085449219,15.07800006866455,38.86800003051758,11.928999900817873,2.8359999656677246,1.3009999990463257,32.167999267578125
2016-10-06 12:00:00,39.20299911499024,12.984000205993652,36.992000579833984,10.803000450134276,2.8359999656677246,0.0,33.04650115966797
2016-10-06 13:00:00,37.946998596191406,13.067999839782717,34.766998291015625,10.722000122070312,2.8359999656677246,0.0,33.486499786376946
2016-10-06 14:00:00,37.10900115966797,12.5649995803833,35.141998291015625,10.508000373840332,2.8359999656677246,0.0,33.486499786376946
2016-10-06 15:00:00,41.04600143432617,14.91100025177002,37.79600143432617,11.875,2.8359999656677246,1.3220000267028809,33.70600128173828
2016-10-06 16:00:00,41.71599960327149,14.91100025177002,38.14500045776367,12.03600025177002,2.8359999656677246,1.22599995136261,33.70600128173828
2016-10-06 17:00:00,44.39699935913086,15.664999961853027,39.94100189208984,11.954999923706056,4.178999900817871,1.3860000371932983,32.387500762939446
2016-10-06 18:00:00,43.391998291015625,14.91100025177002,39.055999755859375,11.66100025177002,4.178999900817871,1.3220000267028809,31.069499969482425
2016-10-06 19:00:00,40.71099853515625,12.5649995803833,34.632999420166016,8.578000068664549,5.714000225067139,1.3220000267028809,30.19050025939941
2016-10-06 20:00:00,39.37099838256836,11.895000457763672,34.955001831054695,8.711999893188478,4.446000099182129,1.3220000267028809,29.750999450683597
2016-10-06 21:00:00,41.88399887084961,13.821999549865724,38.14500045776367,10.803000450134276,4.48799991607666,1.3220000267028809,29.31150054931641
2016-10-06 22:00:00,42.55400085449219,14.91100025177002,37.608001708984375,11.258000373840332,5.736000061035156,1.3220000267028809,29.31150054931641
2016-10-06 23:00:00,40.459999084472656,14.407999992370604,37.2599983215332,11.472999572753904,4.040999889373778,1.3220000267028809,29.09199905395508
2016-10-07 00:00:00,38.78499984741211,13.98900032043457,33.292999267578125,10.401000022888184,5.043000221252441,1.3220000267028809,28.65200042724609
2016-10-07 01:00:00,39.53799819946289,13.487000465393065,34.472000122070305,10.052000045776367,5.10699987411499,2.559000015258789,28.21299934387207
2016-10-07 02:00:00,36.68999862670898,12.062999725341797,31.416000366210927,8.657999992370605,5.10699987411499,2.559000015258789,25.576499938964844
2016-10-07 03:00:00,38.36600112915039,13.152000427246096,33.05099868774414,9.91800022125244,5.10699987411499,1.2580000162124634,24.91699981689453
2016-10-07 04:00:00,37.025001525878906,12.984000205993652,32.22100067138672,9.91800022125244,5.127999782562256,1.3109999895095823,25.136999130249023
2016-10-07 05:00:00,37.10900115966797,12.815999984741213,33.31999969482422,10.37399959564209,3.433000087738037,0.0,25.57600021362305
2016-10-07 06:00:00,36.27199935913086,12.314000129699709,32.35499954223633,9.99899959564209,4.702000141143799,0.0,25.79599952697754
2016-10-07 07:00:00,39.11999893188477,13.487000465393065,34.12400054931641,10.427000045776367,4.776000022888184,1.4179999828338623,26.23550033569336
2016-10-07 08:00:00,37.61199951171875,11.979000091552734,32.273998260498054,8.470999717712402,4.776000022888184,1.4179999828338623,26.67499923706055
2016-10-07 09:00:00,39.37099838256836,11.895000457763672,36.027000427246094,9.302000045776367,3.059999942779541,0.0,26.67499923706055
2016-10-07 10:00:00,36.60699844360352,10.470999717712402,32.67599868774414,8.015000343322754,3.059999942779541,1.2899999618530271,26.015499114990234
2016-10-07 11:00:00,35.85300064086914,10.722000122070312,32.112998962402344,8.685000419616701,4.381999969482422,0.0,25.35650062561035
2016-10-07 12:00:00,40.54399871826172,11.644000053405762,37.34000015258789,9.354999542236328,3.16599988937378,0.0,23.818500518798828
2016-10-07 13:00:00,39.0359992980957,11.895000457763672,36.696998596191406,10.07900047302246,3.16599988937378,0.0,23.37849998474121
2016-10-07 14:00:00,39.0359992980957,12.64900016784668,36.1879997253418,10.31999969482422,3.16599988937378,0.0,23.37849998474121
2016-10-07 15:00:00,42.55400085449219,13.319000244140623,39.53799819946289,10.803000450134276,3.16599988937378,0.0,23.818500518798828
2016-10-07 16:00:00,43.05699920654297,13.402999877929688,39.69900131225586,10.829999923706056,3.16599988937378,0.0,24.477500915527344
2016-10-07 17:00:00,46.49100112915039,14.659000396728516,41.84400177001953,10.96399974822998,5.660999774932861,1.6100000143051147,24.477500915527344
2016-10-07 18:00:00,45.48600006103516,13.402999877929688,40.79800033569336,9.972000122070312,4.446000099182129,1.3969999551773071,24.477500915527344
2016-10-07 19:00:00,41.632999420166016,11.47599983215332,36.08100128173828,8.36299991607666,4.402999877929688,1.22599995136261,24.477500915527344
2016-10-07 20:00:00,42.72200012207031,11.392000198364258,37.608001708984375,8.255999565124513,5.309000015258789,1.4390000104904177,24.477500915527344
2016-10-07 21:00:00,42.47000122070313,11.895000457763672,37.5009994506836,8.685000419616701,5.267000198364258,1.3539999723434448,24.477500915527344
2016-10-07 22:00:00,42.47000122070313,13.152000427246096,37.98400115966797,10.159000396728516,5.235000133514403,1.3329999446868896,25.136999130249023
2016-10-07 23:00:00,41.38100051879883,13.402999877929688,36.45600128173828,9.94499969482422,5.127999782562256,1.2369999885559082,25.57600021362305
2016-10-08 00:00:00,40.54399871826172,13.402999877929688,36.0,10.267000198364258,3.6459999084472656,1.2580000162124634,26.016000747680664
2016-10-08 01:00:00,34.847000122070305,10.55500030517578,31.06800079345703,8.095000267028809,4.702000141143799,1.343000054359436,26.23550033569336
2016-10-08 02:00:00,33.757999420166016,9.885000228881836,29.298999786376957,7.532000064849853,4.797999858856201,1.2580000162124634,26.45499992370605
2016-10-08 03:00:00,29.15099906921387,8.628000259399414,24.5,6.111999988555907,4.797999858856201,1.5889999866485596,26.45499992370605
2016-10-08 04:00:00,33.005001068115234,9.717000007629396,29.27199935913086,7.61299991607666,4.787000179290772,1.2150000333786009,26.45499992370605
2016-10-08 05:00:00,38.95199966430664,11.979000091552734,34.23099899291992,9.354999542236328,4.74399995803833,1.2690000534057615,26.45499992370605
2016-10-08 06:00:00,38.70100021362305,11.727999687194824,34.097000122070305,8.819000244140625,4.74399995803833,1.2150000333786009,26.016000747680664
2016-10-08 07:00:00,40.20899963378906,12.314000129699709,35.73199844360352,9.248000144958496,4.573999881744385,1.2580000162124634,25.79599952697754
2016-10-08 08:00:00,36.77399826049805,9.633000373840332,32.112998962402344,6.888999938964844,4.563000202178955,1.2580000162124634,26.23550033569336
2016-10-08 09:00:00,41.54899978637695,12.480999946594238,38.41299819946289,9.756999969482422,3.2939999103546143,0.0,28.21299934387207
2016-10-08 10:00:00,36.68999862670898,9.21399974822998,33.90900039672852,7.130000114440918,2.0580000877380367,0.0,31.069499969482425
2016-10-08 11:00:00,38.28200149536133,11.810999870300291,35.222999572753906,9.220999717712402,3.2730000019073486,0.0,33.04650115966797
2016-10-08 12:00:00,41.2140007019043,14.491999626159668,38.59999847412109,11.33899974822998,3.26200008392334,1.2790000438690186,31.28899955749512
2016-10-08 13:00:00,41.38100051879883,14.743000030517578,39.13600158691406,12.41100025177002,3.26200008392334,0.0,32.82699966430664
2016-10-08 14:00:00,41.71599960327149,14.324000358581545,39.56499862670898,11.553000450134276,3.26200008392334,0.0,34.80500030517578
2016-10-08 15:00:00,40.87900161743164,13.56999969482422,37.90299987792969,10.803000450134276,3.26200008392334,0.0,35.24399948120117
2016-10-08 16:00:00,42.72200012207031,13.487000465393065,38.86800003051758,10.37399959564209,3.336999893188477,1.2150000333786009,34.365501403808594
2016-10-08 17:00:00,45.48600006103516,14.491999626159668,40.23500061035156,10.45400047302246,4.552000045776367,2.505000114440918,33.04700088500977
2016-10-08 18:00:00,46.65900039672852,14.659000396728516,41.54899978637695,10.614999771118164,4.894000053405762,1.4709999561309814,31.28899955749512
2016-10-08 19:00:00,38.86800003051758,10.052000045776367,35.49100112915039,7.559000015258789,2.9110000133514404,0.0,29.5310001373291
2016-10-08 20:00:00,41.04600143432617,13.234999656677244,38.14500045776367,10.31999969482422,4.169000148773193,0.0,28.21299934387207
2016-10-08 21:00:00,44.56499862670898,15.496999740600586,40.77199935913086,11.954999923706056,2.8570001125335693,1.406999945640564,27.333999633789062
2016-10-08 22:00:00,40.04100036621094,13.98900032043457,36.05400085449219,10.855999946594238,4.232999801635741,1.6419999599456787,26.895000457763672
2016-10-08 23:00:00,38.28200149536133,13.487000465393065,33.69499969482422,10.31999969482422,4.243000030517578,1.2150000333786009,26.45499992370605
2016-10-09 00:00:00,39.11999893188477,13.73799991607666,35.73199844360352,11.178000450134276,4.243000030517578,1.406999945640564,25.57600021362305
2016-10-09 01:00:00,38.86800003051758,13.234999656677244,34.98199844360352,10.347000122070312,4.072999954223634,1.493000030517578,24.477500915527344
2016-10-09 02:00:00,37.36100006103516,12.984000205993652,34.9010009765625,10.776000022888184,2.4089999198913574,0.0,23.598499298095703
2016-10-09 03:00:00,36.77399826049805,12.899999618530272,33.13199996948242,10.31999969482422,3.753000020980835,1.2150000333786009,23.15900039672852
2016-10-09 04:00:00,36.77399826049805,12.815999984741213,34.28499984741211,10.722000122070312,2.259999990463257,0.0,23.15900039672852
2016-10-09 05:00:00,34.93099975585937,12.229999542236328,31.871999740600582,10.133000373840332,3.614000082015991,0.0,22.93899917602539
2016-10-09 06:00:00,41.71599960327149,14.407999992370604,37.5009994506836,11.366000175476074,3.496999979019165,1.22599995136261,22.280500411987305
2016-10-09 07:00:00,39.874000549316406,13.487000465393065,37.42100143432617,11.392000198364258,2.1540000438690186,0.0,21.401500701904297
2016-10-09 08:00:00,37.025001525878906,11.225000381469728,32.91699981689453,8.282999992370605,4.787000179290772,1.406999945640564,22.5
2016-10-09 09:00:00,39.0359992980957,14.156999588012695,36.50899887084961,11.5,2.3350000381469727,1.22599995136261,25.136999130249023
2016-10-09 10:00:00,33.17200088500977,8.795999526977539,29.88800048828125,6.138999938964844,3.5720000267028813,1.5349999666213991,27.55349922180176
2016-10-09 11:00:00,36.60699844360352,10.722000122070312,33.15900039672852,7.639999866485598,3.5720000267028813,1.5349999666213991,29.31150054931641
2016-10-09 12:00:00,31.16200065612793,7.539000034332275,28.25300025939941,5.548999786376953,2.3350000381469727,0.0,30.410499572753903
2016-10-09 13:00:00,35.93600082397461,10.890000343322754,33.47999954223633,8.550999641418457,3.4649999141693115,1.2150000333786009,31.947999954223643
2016-10-09 14:00:00,36.27199935913086,10.13599967956543,32.72999954223633,7.532000064849853,3.4649999141693115,1.2369999885559082,32.607498168945305
2016-10-09 15:00:00,32.250999450683594,9.381999969482422,29.37899971008301,6.755000114440918,3.36899995803833,1.2790000438690186,31.728500366210927
2016-10-09 16:00:00,33.674999237060554,9.381999969482422,31.22900009155273,7.077000141143799,3.36899995803833,1.2790000438690186,30.410499572753903
2016-10-09 17:00:00,41.632999420166016,11.309000015258787,37.93000030517578,8.121999740600586,3.401000022888184,1.5670000314712524,29.5314998626709
2016-10-09 18:00:00,47.07799911499024,13.152000427246096,41.81700134277344,9.16800022125244,4.638000011444092,1.2150000333786009,28.4325008392334
2016-10-09 19:00:00,42.1349983215332,10.052000045776367,37.42100143432617,6.5939998626708975,4.808000087738037,1.2150000333786009,26.895000457763672
2016-10-09 20:00:00,40.459999084472656,11.47599983215332,34.955001831054695,7.665999889373777,5.756999969482423,2.45199990272522,26.016000747680664
2016-10-09 21:00:00,43.81100082397461,14.324000358581545,39.69900131225586,10.776000022888184,4.455999851226807,2.45199990272522,25.57600021362305
2016-10-09 22:00:00,44.0620002746582,14.659000396728516,38.84199905395508,10.427000045776367,4.455999851226807,2.45199990272522,24.91699981689453
2016-10-09 23:00:00,41.38100051879883,13.821999549865724,36.80400085449219,10.052000045776367,4.679999828338623,1.2580000162124634,24.477500915527344
2016-10-10 00:00:00,39.37099838256836,13.319000244140623,35.70500183105469,10.267000198364258,2.9210000038146973,1.5889999866485596,24.477500915527344
2016-10-10 01:00:00,38.78499984741211,12.480999946594238,34.01599884033203,9.274999618530272,4.201000213623047,1.3220000267028809,24.038000106811523
2016-10-10 02:00:00,36.27199935913086,11.5600004196167,33.90900039672852,9.381999969482422,2.632999897003174,0.0,23.598499298095703
2016-10-10 03:00:00,39.37099838256836,11.47599983215332,35.518001556396484,8.630999565124513,3.848999977111816,1.2369999885559082,23.37899971008301
2016-10-10 04:00:00,37.61199951171875,10.722000122070312,32.89099884033203,7.585999965667725,3.848999977111816,1.493000030517578,22.93899917602539
2016-10-10 05:00:00,38.44900131225586,11.5600004196167,33.31999969482422,8.229000091552733,4.74399995803833,1.493000030517578,22.06100082397461
2016-10-10 06:00:00,37.61199951171875,10.13599967956543,33.13199996948242,7.317999839782715,4.626999855041504,1.3650000095367432,21.621000289916992
2016-10-10 07:00:00,37.61199951171875,9.885000228881836,35.40999984741211,8.175999641418457,4.563000202178955,1.4179999828338623,21.840999603271484
2016-10-10 08:00:00,38.11399841308594,9.633000373840332,32.78300094604492,6.138999938964844,4.563000202178955,1.4179999828338623,23.15900039672852
2016-10-10 09:00:00,37.44400024414063,10.13599967956543,34.57899856567383,7.184000015258789,3.16599988937378,1.4179999828338623,25.57600021362305
2016-10-10 10:00:00,37.025001525878906,9.29800033569336,34.928001403808594,6.809000015258789,1.866000056266785,1.22599995136261,28.65200042724609
2016-10-10 11:00:00,42.72200012207031,12.732999801635742,39.45800018310547,9.48900032043457,3.0810000896453857,1.22599995136261,29.5310001373291
2016-10-10 12:00:00,43.55899810791016,14.072999954223633,40.82500076293945,11.392000198364258,3.16599988937378,0.0,30.6299991607666
2016-10-10 13:00:00,42.303001403808594,14.576000213623049,39.86000061035156,11.607000350952148,1.919000029563904,0.0,30.410499572753903
2016-10-10 14:00:00,41.79999923706055,15.07800006866455,40.20899963378906,12.491000175476074,1.9299999475479128,0.0,31.94849967956543
2016-10-10 15:00:00,41.46500015258789,14.743000030517578,39.887001037597656,12.277000427246096,1.9299999475479128,0.0,33.486499786376946
2016-10-10 16:00:00,45.82099914550781,15.748000144958494,41.040000915527344,11.982000350952148,4.59499979019165,1.2150000333786009,32.167999267578125
2016-10-10 17:00:00,45.73699951171875,15.329999923706056,41.54899978637695,11.5,4.4780001640319815,1.2150000333786009,31.069499969482425
2016-10-10 18:00:00,49.00400161743164,15.748000144958494,43.66699981689453,11.553000450134276,4.317999839782715,1.3220000267028809,29.750999450683597
2016-10-10 19:00:00,42.55400085449219,11.140999794006348,37.608001708984375,7.61299991607666,4.370999813079834,1.3220000267028809,29.09199905395508
2016-10-10 20:00:00,43.97800064086914,12.64900016784668,38.94900131225586,8.711999893188478,4.85099983215332,1.2369999885559082,28.65200042724609
2016-10-10 21:00:00,45.82099914550781,13.56999969482422,41.30799865722656,9.756999969482422,4.947000026702881,2.4730000495910645,27.993000030517567
2016-10-10 22:00:00,43.97800064086914,13.487000465393065,38.38600158691406,9.381999969482422,4.690999984741211,1.3329999446868896,27.55349922180176
2016-10-10 23:00:00,42.55400085449219,13.487000465393065,37.2599983215332,9.48900032043457,4.616000175476074,1.4819999933242798,27.11450004577637
2016-10-11 00:00:00,39.874000549316406,12.39799976348877,36.5629997253418,9.302000045776367,4.552000045776367,1.5140000581741333,26.67499923706055
2016-10-11 01:00:00,39.874000549316406,11.644000053405762,35.222999572753906,8.175999641418457,4.552000045776367,1.5140000581741333,26.67499923706055
2016-10-11 02:00:00,39.874000549316406,11.810999870300291,34.391998291015625,7.960999965667725,4.626999855041504,1.5140000581741333,26.23550033569336
2016-10-11 03:00:00,36.52299880981445,10.303000450134276,33.613998413085945,7.665999889373777,2.9749999046325684,1.5140000581741333,26.23550033569336
2016-10-11 04:00:00,37.52799987792969,11.057000160217283,32.30099868774414,7.77400016784668,4.48799991607666,1.4609999656677246,26.23550033569336
2016-10-11 05:00:00,36.77399826049805,10.55500030517578,32.810001373291016,7.88100004196167,3.2090001106262207,1.4290000200271606,25.79599952697754
2016-10-11 06:00:00,40.62699890136719,11.895000457763672,35.893001556396484,8.73900032043457,4.584000110626222,1.4290000200271606,25.57600021362305
2016-10-11 07:00:00,42.387001037597656,12.480999946594238,38.06399917602539,9.435999870300291,4.519999980926514,1.22599995136261,25.35650062561035
2016-10-11 08:00:00,36.60699844360352,10.220000267028809,32.97100067138672,7.532000064849853,4.519999980926514,1.662999987602234,25.79599952697754
2016-10-11 09:00:00,42.88899993896485,14.156999588012695,39.94100189208984,11.312000274658203,2.9210000038146973,1.2150000333786009,26.23550033569336
2016-10-11 10:00:00,39.0359992980957,11.644000053405762,35.678001403808594,8.657999992370605,2.9210000038146973,1.22599995136261,27.11450004577637
2016-10-11 11:00:00,41.79999923706055,11.979000091552734,39.64599990844727,9.48900032043457,2.9210000038146973,0.0,27.773500442504893
2016-10-11 12:00:00,41.71599960327149,13.319000244140623,39.80699920654297,10.722000122070312,2.9210000038146973,0.0,28.212499618530277
2016-10-11 13:00:00,40.54399871826172,13.487000465393065,37.42100143432617,10.588000297546388,2.9210000038146973,1.246999979019165,28.4325008392334
2016-10-11 14:00:00,40.04100036621094,13.904999732971191,37.1259994506836,11.204999923706056,2.9210000038146973,1.5570000410079956,28.4325008392334
2016-10-11 15:00:00,43.47600173950195,14.324000358581545,40.87900161743164,11.526000022888184,2.9210000038146973,0.0,28.4325008392334
2016-10-11 16:00:00,39.95700073242188,12.899999618530272,37.742000579833984,10.31999969482422,2.9210000038146973,0.0,28.21299934387207
2016-10-11 17:00:00,47.915000915527344,14.91100025177002,42.70199966430664,10.96399974822998,4.125999927520752,1.5140000581741333,27.77300071716309
2016-10-11 18:00:00,48.41799926757813,15.246000289916992,43.96099853515625,11.151000022888184,4.243000030517578,1.5140000581741333,27.77300071716309
2016-10-11 19:00:00,40.71099853515625,11.140999794006348,36.3489990234375,7.639999866485598,4.541999816894531,1.5140000581741333,27.333999633789062
2016-10-11 20:00:00,41.04600143432617,10.55500030517578,36.0,6.835000038146973,4.541999816894531,1.5140000581741333,27.333999633789062
2016-10-11 21:00:00,46.65900039672852,14.994000434875488,41.36100006103516,10.668999671936035,6.204999923706055,1.5140000581741333,26.895000457763672
2016-10-11 22:00:00,44.3129997253418,14.659000396728516,39.35100173950195,10.803000450134276,4.232999801635741,1.2690000534057615,26.45499992370605
2016-10-11 23:00:00,40.459999084472656,13.067999839782717,36.375,9.838000297546388,4.947000026702881,2.569000005722046,26.45499992370605
2016-10-12 00:00:00,38.53300094604492,12.480999946594238,34.06999969482422,9.461999893188477,4.061999797821045,1.22599995136261,25.35650062561035
2016-10-12 01:00:00,39.95700073242188,12.145999908447266,36.13399887084961,9.32800006866455,4.008999824523927,1.3009999990463257,23.15900039672852
2016-10-12 02:00:00,38.198001861572266,11.225000381469728,34.472000122070305,8.578000068664549,3.1559998989105225,1.493000030517578,22.71949958801269
2016-10-12 03:00:00,34.261001586914055,10.38700008392334,31.871999740600582,8.14900016784668,2.377000093460083,0.0,22.93899917602539
2016-10-12 04:00:00,36.94200134277344,11.225000381469728,32.46200180053711,8.229000091552733,3.785000085830689,2.463000059127808,22.71949958801269
2016-10-12 05:00:00,39.0359992980957,12.314000129699709,35.972999572753906,9.890999794006348,3.36899995803833,0.0,22.5
2016-10-12 06:00:00,38.03099822998047,11.895000457763672,34.713001251220696,9.595999717712402,3.0699999332427983,0.0,21.840999603271484
2016-10-12 07:00:00,40.71099853515625,12.815999984741213,36.96500015258789,9.94499969482422,4.040999889373778,1.2899999618530271,22.06100082397461
2016-10-12 08:00:00,34.93099975585937,9.717000007629396,31.17499923706055,7.184000015258789,4.040999889373778,1.2369999885559082,22.71949958801269
2016-10-12 09:00:00,39.790000915527344,12.145999908447266,37.15299987792969,9.302000045776367,2.815000057220459,1.2150000333786009,23.598499298095703
2016-10-12 10:00:00,40.71099853515625,11.644000053405762,37.6349983215332,8.36299991607666,2.815000057220459,1.2150000333786009,25.136999130249023
2016-10-12 11:00:00,43.89400100708008,13.904999732971191,41.84400177001953,10.829999923706056,2.815000057220459,1.2899999618530271,25.57600021362305
2016-10-12 12:00:00,44.229000091552734,13.73799991607666,41.11999893188477,10.53499984741211,2.815000057220459,1.246999979019165,26.016000747680664
2016-10-12 13:00:00,43.30799865722656,14.241000175476074,40.87900161743164,11.312000274658203,2.815000057220459,1.2150000333786009,27.11450004577637
2016-10-12 14:00:00,42.05199813842773,14.241000175476074,39.887001037597656,11.366000175476074,2.815000057220459,1.2150000333786009,27.993000030517567
2016-10-12 15:00:00,44.39699935913086,14.82699966430664,40.66400146484375,11.633999824523926,2.815000057220459,1.2369999885559082,28.4325008392334
2016-10-12 16:00:00,41.96799850463867,13.152000427246096,39.02899932861328,10.29300022125244,2.719000101089477,1.2369999885559082,28.4325008392334
2016-10-12 17:00:00,48.08300018310547,14.994000434875488,42.67499923706055,10.614999771118164,5.383999824523926,2.483999967575073,28.4325008392334
2016-10-12 18:00:00,48.91999816894531,15.246000289916992,43.69300079345703,10.883000373840332,5.447999954223633,1.22599995136261,27.993000030517567
2016-10-12 19:00:00,41.96799850463867,11.5600004196167,38.46599960327149,8.282999992370605,3.986999988555908,1.22599995136261,27.55349922180176
2016-10-12 20:00:00,44.900001525878906,13.067999839782717,40.50299835205078,9.515999794006348,5.276999950408936,1.524999976158142,27.11450004577637
2016-10-12 21:00:00,44.900001525878906,13.98900032043457,40.63800048828125,10.508000373840332,4.030000209808351,1.22599995136261,26.895000457763672
2016-10-12 22:00:00,42.63800048828125,13.234999656677244,38.73400115966797,9.99899959564209,4.030000209808351,1.22599995136261,26.67499923706055
2016-10-12 23:00:00,41.88399887084961,12.480999946594238,38.0369987487793,9.354999542236328,4.190000057220459,1.2150000333786009,26.45499992370605
2016-10-13 00:00:00,40.20899963378906,12.64900016784668,36.483001708984375,9.595999717712402,4.040999889373778,1.4179999828338623,26.45499992370605
2016-10-13 01:00:00,39.20299911499024,11.5600004196167,35.303001403808594,8.36299991607666,4.040999889373778,1.4179999828338623,26.23550033569336
2016-10-13 02:00:00,39.0359992980957,11.5600004196167,34.98199844360352,8.282999992370605,3.858999967575073,1.3109999895095823,26.23550033569336
2016-10-13 03:00:00,38.36600112915039,11.225000381469728,35.35699844360352,8.52400016784668,3.858999967575073,1.3109999895095823,26.23550033569336
2016-10-13 04:00:00,39.53799819946289,11.979000091552734,35.35699844360352,8.791999816894531,3.9660000801086426,1.3109999895095823,26.23550033569336
