date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016-10-13 05:00:00,40.62699890136719,12.314000129699709,37.18000030517578,9.248000144958496,3.954999923706055,1.3109999895095823,25.57600021362305
2016-10-13 06:00:00,37.61199951171875,11.057000160217283,33.64099884033203,8.36299991607666,3.954999923706055,1.2690000534057615,25.57600021362305
2016-10-13 07:00:00,43.391998291015625,12.39799976348877,38.17100143432617,9.220999717712402,4.254000186920166,1.22599995136261,25.57600021362305
2016-10-13 08:00:00,36.94200134277344,9.633000373840332,32.35499954223633,6.486999988555907,4.254000186920166,1.22599995136261,25.35650062561035
2016-10-13 09:00:00,43.30799865722656,13.73799991607666,40.55699920654297,10.90999984741211,2.984999895095825,0.0,26.016000747680664
2016-10-13 10:00:00,38.95199966430664,10.220000267028809,36.0,8.041999816894531,2.984999895095825,0.0,26.23550033569336
2016-10-13 11:00:00,42.47000122070313,11.47599983215332,39.53799819946289,8.845999717712402,2.984999895095825,0.0,26.67499923706055
2016-10-13 12:00:00,41.04600143432617,12.480999946594238,38.06399917602539,9.99899959564209,3.11299991607666,0.0,27.11450004577637
2016-10-13 13:00:00,43.391998291015625,14.241000175476074,40.04800033569336,11.472999572753904,3.11299991607666,0.0,27.333999633789062
2016-10-13 14:00:00,40.54399871826172,13.73799991607666,37.5009994506836,11.071000099182127,3.11299991607666,0.0,27.333999633789062
2016-10-13 15:00:00,41.04600143432617,14.241000175476074,38.30500030517578,11.526000022888184,3.11299991607666,0.0,27.333999633789062
2016-10-13 16:00:00,47.07799911499024,16.250999450683597,42.72800064086914,12.437999725341797,4.381999969482422,1.6100000143051147,27.11450004577637
2016-10-13 17:00:00,49.50699996948242,16.083000183105472,43.15700149536133,11.526000022888184,5.651000022888184,1.6100000143051147,27.11450004577637
2016-10-13 18:00:00,48.584999084472656,15.748000144958494,43.23799896240234,11.607000350952148,5.736000061035156,1.6100000143051147,26.895000457763672
2016-10-13 19:00:00,44.983001708984375,13.904999732971191,38.81499862670898,9.56999969482422,5.736000061035156,1.6100000143051147,26.67499923706055
2016-10-13 20:00:00,44.900001525878906,13.487000465393065,39.512001037597656,9.623000144958496,5.2129998207092285,1.246999979019165,25.57600021362305
2016-10-13 21:00:00,45.65399932861328,14.659000396728516,41.73699951171875,11.017000198364258,3.954999923706055,1.3860000371932983,24.257999420166016
2016-10-13 22:00:00,44.39699935913086,14.576000213623049,38.70800018310547,10.614999771118164,5.203000068664551,1.3860000371932983,24.257999420166016
2016-10-13 23:00:00,43.55899810791016,14.241000175476074,38.46599960327149,10.401000022888184,5.14900016784668,1.3860000371932983,24.477500915527344
2016-10-14 00:00:00,40.62699890136719,13.904999732971191,36.0,10.185999870300291,4.9790000915527335,1.3860000371932983,24.477500915527344
2016-10-14 01:00:00,40.04100036621094,12.480999946594238,35.007999420166016,9.086999893188477,4.9790000915527335,1.3860000371932983,24.477500915527344
2016-10-14 02:00:00,40.125,12.39799976348877,35.518001556396484,9.140999794006348,4.947000026702881,1.3009999990463257,24.477500915527344
2016-10-14 03:00:00,39.0359992980957,12.314000129699709,34.65999984741211,8.845999717712402,3.688999891281128,1.3009999990463257,24.257999420166016
2016-10-14 04:00:00,39.874000549316406,12.64900016784668,35.7859992980957,9.54300022125244,4.48799991607666,1.3539999723434448,22.71949958801269
2016-10-14 05:00:00,40.87900161743164,12.899999618530272,36.1879997253418,9.435999870300291,4.414000034332275,1.503000020980835,22.280500411987305
2016-10-14 06:00:00,38.78499984741211,12.314000129699709,33.775001525878906,9.086999893188477,4.541999816894531,1.503000020980835,22.06100082397461
2016-10-14 07:00:00,42.21900177001953,13.402999877929688,37.01900100708008,9.838000297546388,4.519999980926514,1.3329999446868896,21.840999603271484
2016-10-14 08:00:00,38.198001861572266,11.140999794006348,33.963001251220696,8.14900016784668,4.552000045776367,1.3329999446868896,22.71949958801269
2016-10-14 09:00:00,44.3129997253418,15.161999702453612,41.38800048828125,12.116000175476074,3.2090001106262207,0.0,22.93899917602539
2016-10-14 10:00:00,38.86800003051758,10.722000122070312,36.402000427246094,8.444000244140625,3.2090001106262207,0.0,23.37899971008301
2016-10-14 11:00:00,42.63800048828125,12.480999946594238,39.00199890136719,9.48900032043457,3.2090001106262207,1.2899999618530271,23.81800079345703
2016-10-14 12:00:00,43.14099884033203,13.152000427246096,40.39599990844727,10.239999771118164,3.2090001106262207,0.0,23.598499298095703
2016-10-14 13:00:00,44.14599990844727,15.07800006866455,40.61100006103516,12.062999725341797,3.2090001106262207,0.0,23.81800079345703
2016-10-14 14:00:00,40.9630012512207,13.402999877929688,38.27899932861328,10.722000122070312,3.2090001106262207,0.0,24.477500915527344
2016-10-14 15:00:00,45.48600006103516,15.246000289916992,42.00500106811523,12.142999649047852,3.2090001106262207,1.2150000333786009,24.257999420166016
2016-10-14 16:00:00,46.40700149536133,15.581000328063965,42.54100036621094,12.116000175476074,3.2090001106262207,1.2150000333786009,24.477500915527344
2016-10-14 17:00:00,48.75299835205078,16.166999816894528,43.23799896240234,11.847999572753904,5.629000186920166,1.5460000038146973,25.35650062561035
2016-10-14 18:00:00,48.08300018310547,14.91100025177002,43.45199966430664,11.071000099182127,4.243000030517578,1.5460000038146973,25.79599952697754
2016-10-14 19:00:00,43.47600173950195,12.39799976348877,37.93000030517578,8.578000068664549,5.5329999923706055,1.5460000038146973,26.23550033569336
2016-10-14 20:00:00,41.79999923706055,11.810999870300291,36.50899887084961,8.203000068664549,5.244999885559082,1.2690000534057615,26.23550033569336
2016-10-14 21:00:00,44.3129997253418,14.324000358581545,40.74499893188477,11.232000350952148,3.496999979019165,1.7269999980926514,26.23550033569336
2016-10-14 22:00:00,43.47600173950195,14.491999626159668,38.84199905395508,10.776000022888184,4.765999794006348,1.7269999980926514,26.016000747680664
2016-10-14 23:00:00,40.71099853515625,12.984000205993652,37.90299987792969,10.159000396728516,3.1879999637603764,0.0,25.57600021362305
2016-10-15 00:00:00,40.9630012512207,13.56999969482422,36.9379997253418,10.052000045776367,3.2939999103546143,1.3650000095367432,25.57600021362305
2016-10-15 01:00:00,39.790000915527344,12.5649995803833,35.54399871826172,9.435999870300291,4.519999980926514,1.4500000476837158,24.69700050354004
2016-10-15 02:00:00,38.78499984741211,11.727999687194824,33.990001678466804,8.444000244140625,4.434999942779541,1.4500000476837158,24.477500915527344
2016-10-15 03:00:00,35.014999389648445,10.303000450134276,31.28199958801269,7.747000217437744,4.446000099182129,1.2150000333786009,23.81800079345703
2016-10-15 04:00:00,35.685001373291016,11.057000160217283,31.336000442504893,8.041999816894531,4.446000099182129,1.63100004196167,23.81800079345703
2016-10-15 05:00:00,41.2140007019043,13.402999877929688,37.1259994506836,10.427000045776367,3.16599988937378,1.246999979019165,23.598499298095703
2016-10-15 06:00:00,42.55400085449219,13.73799991607666,38.11800003051758,10.45400047302246,4.381999969482422,1.246999979019165,23.598499298095703
2016-10-15 07:00:00,40.79499816894531,12.732999801635742,37.84999847412109,9.94499969482422,3.0699999332427983,0.0,23.598499298095703
2016-10-15 08:00:00,37.61199951171875,11.47599983215332,34.79399871826172,8.685000419616701,3.0699999332427983,1.2690000534057615,23.15900039672852
2016-10-15 09:00:00,42.97299957275391,14.241000175476074,40.15499877929688,11.151000022888184,3.0699999332427983,1.246999979019165,23.37899971008301
2016-10-15 10:00:00,44.81600189208984,15.581000328063965,42.38000106811523,12.678999900817873,3.0699999332427983,0.0,24.69700050354004
2016-10-15 11:00:00,42.63800048828125,14.407999992370604,40.45000076293945,11.982000350952148,3.0699999332427983,0.0,26.23550033569336
2016-10-15 12:00:00,42.63800048828125,13.152000427246096,40.52999877929688,10.989999771118164,3.0699999332427983,0.0,27.55349922180176
2016-10-15 13:00:00,42.47000122070313,13.98900032043457,40.34299850463867,11.633999824523926,3.0699999332427983,0.0,28.4325008392334
2016-10-15 14:00:00,41.79999923706055,13.654000282287598,39.77999877929688,11.312000274658203,1.8550000190734863,0.0,28.65200042724609
2016-10-15 15:00:00,41.04600143432617,13.73799991607666,38.76100158691406,11.12399959564209,1.8550000190734863,0.0,29.31150054931641
2016-10-15 16:00:00,40.9630012512207,13.152000427246096,38.0369987487793,10.69499969482422,3.0810000896453857,0.0,29.5310001373291
2016-10-15 17:00:00,42.80500030517578,13.067999839782717,38.78799819946289,10.024999618530272,4.307000160217285,1.3009999990463257,29.5310001373291
2016-10-15 18:00:00,47.49599838256836,14.994000434875488,42.75500106811523,11.178000450134276,4.178999900817871,1.22599995136261,29.5310001373291
2016-10-15 19:00:00,36.94200134277344,10.38700008392334,32.59600067138672,7.747000217437744,4.201000213623047,1.3539999723434448,29.5310001373291
2016-10-15 20:00:00,40.71099853515625,12.5649995803833,36.13399887084961,9.354999542236328,4.1579999923706055,1.2580000162124634,29.31150054931641
2016-10-15 21:00:00,45.82099914550781,15.748000144958494,40.39599990844727,11.954999923706056,5.61899995803833,1.2580000162124634,28.871999740600582
2016-10-15 22:00:00,41.632999420166016,13.98900032043457,36.64300155639648,10.588000297546388,5.5329999923706055,1.2580000162124634,28.65250015258789
2016-10-15 23:00:00,39.2869987487793,12.815999984741213,34.87400054931641,10.133000373840332,4.2109999656677255,1.2580000162124634,28.871999740600582
2016-10-16 00:00:00,35.014999389648445,11.5600004196167,31.496999740600582,9.006999969482422,4.2109999656677255,1.2580000162124634,29.09199905395508
2016-10-16 01:00:00,39.95700073242188,13.487000465393065,35.57099914550781,10.159000396728516,4.328999996185304,1.2369999885559082,28.871999740600582
2016-10-16 02:00:00,38.95199966430664,13.234999656677244,34.766998291015625,10.185999870300291,4.446000099182129,1.6529999971389768,28.871999740600582
2016-10-16 03:00:00,36.60699844360352,12.314000129699709,32.112998962402344,9.354999542236328,4.361000061035156,1.2369999885559082,28.4325008392334
2016-10-16 04:00:00,34.68000030517578,11.392000198364258,30.85300064086914,8.899999618530273,4.232999801635741,0.0,28.21299934387207
2016-10-16 05:00:00,41.29800033569336,14.241000175476074,36.3489990234375,10.855999946594238,4.232999801635741,1.2150000333786009,28.21299934387207
2016-10-16 06:00:00,41.46500015258789,13.56999969482422,36.696998596191406,10.560999870300291,4.1469998359680185,1.3539999723434448,27.993000030517567
2016-10-16 07:00:00,41.29800033569336,13.487000465393065,37.58200073242188,10.989999771118164,4.13700008392334,0.0,27.77300071716309
2016-10-16 08:00:00,37.86299896240234,11.057000160217283,32.810001373291016,7.77400016784668,5.352000236511231,1.2899999618530271,27.993000030517567
2016-10-16 09:00:00,41.632999420166016,12.5649995803833,38.86800003051758,9.91800022125244,2.4089999198913574,0.0,28.4325008392334
2016-10-16 10:00:00,42.63800048828125,14.407999992370604,39.86000061035156,11.71399974822998,2.430999994277954,0.0,29.5310001373291
2016-10-16 11:00:00,42.303001403808594,13.904999732971191,38.81499862670898,10.90999984741211,3.625,1.2150000333786009,30.84950065612793
2016-10-16 12:00:00,43.55899810791016,13.98900032043457,40.18199920654297,10.989999771118164,2.377000093460083,0.0,31.50900077819824
2016-10-16 13:00:00,42.72200012207031,14.156999588012695,39.91400146484375,11.5,2.3559999465942383,0.0,31.94849967956543
2016-10-16 14:00:00,38.86800003051758,13.904999732971191,36.3489990234375,11.312000274658203,2.4200000762939453,0.0,31.94849967956543
2016-10-16 15:00:00,39.790000915527344,13.904999732971191,37.6619987487793,11.204999923706056,2.345999956130981,1.406999945640564,32.607498168945305
2016-10-16 16:00:00,44.56499862670898,14.91100025177002,40.45000076293945,11.446000099182127,3.4649999141693115,1.2150000333786009,32.167999267578125
2016-10-16 17:00:00,44.229000091552734,14.743000030517578,38.70800018310547,10.829999923706056,5.0320000648498535,2.5269999504089355,31.289499282836918
2016-10-16 18:00:00,46.15599822998047,14.072999954223633,41.89699935913086,10.668999671936035,4.829999923706055,1.493000030517578,30.6299991607666
2016-10-16 19:00:00,43.55899810791016,12.984000205993652,37.93000030517578,9.086999893188477,4.829999923706055,1.4709999561309814,30.19050025939941
2016-10-16 20:00:00,42.303001403808594,12.145999908447266,37.79600143432617,8.845999717712402,4.702000141143799,0.0,29.97100067138672
2016-10-16 21:00:00,43.81100082397461,14.407999992370604,38.30500030517578,10.53499984741211,4.605999946594238,1.2150000333786009,29.5310001373291
2016-10-16 22:00:00,43.30799865722656,14.743000030517578,38.35900115966797,11.178000450134276,4.626999855041504,1.246999979019165,29.09199905395508
2016-10-16 23:00:00,37.946998596191406,12.39799976348877,35.19599914550781,9.649999618530272,3.4440000057220463,2.5160000324249268,29.09199905395508
2016-10-17 00:00:00,39.37099838256836,13.73799991607666,34.042999267578125,9.972000122070312,4.829999923706055,2.505000114440918,28.65200042724609
2016-10-17 01:00:00,38.70100021362305,13.152000427246096,34.338001251220696,9.838000297546388,3.838000059127808,1.2790000438690186,28.21299934387207
2016-10-17 02:00:00,39.20299911499024,13.234999656677244,34.257999420166016,9.864999771118164,5.052999973297119,1.2790000438690186,27.77300071716309
2016-10-17 03:00:00,35.43399810791016,11.309000015258787,31.631000518798828,8.578000068664549,3.869999885559082,1.3539999723434448,26.895000457763672
2016-10-17 04:00:00,39.11999893188477,13.487000465393065,34.740001678466804,10.239999771118164,5.171000003814697,1.3539999723434448,26.23550033569336
2016-10-17 05:00:00,36.94200134277344,12.732999801635742,31.60400009155273,9.220999717712402,5.117000102996826,1.3539999723434448,25.79599952697754
2016-10-17 06:00:00,40.3759994506836,12.815999984741213,36.42900085449219,9.784000396728516,3.901999950408936,1.3539999723434448,25.79599952697754
2016-10-17 07:00:00,42.303001403808594,14.156999588012695,38.0369987487793,10.776000022888184,3.901999950408936,1.5460000038146973,25.79599952697754
2016-10-17 08:00:00,35.85300064086914,9.885000228881836,32.38100051879883,7.34499979019165,3.901999950408936,1.5460000038146973,26.23550033569336
2016-10-17 09:00:00,43.97800064086914,16.083000183105472,40.42300033569336,12.706000328063965,3.7739999294281006,1.22599995136261,28.4325008392334
2016-10-17 10:00:00,40.459999084472656,12.5649995803833,36.24100112915039,9.48900032043457,3.7739999294281006,1.2369999885559082,29.31150054931641
2016-10-17 11:00:00,40.125,11.979000091552734,36.9379997253418,9.034000396728516,2.430999994277954,1.2369999885559082,30.19050025939941
2016-10-17 12:00:00,42.387001037597656,14.407999992370604,39.430999755859375,11.633999824523926,2.440999984741211,1.2369999885559082,31.947999954223643
2016-10-17 13:00:00,42.387001037597656,15.329999923706056,40.04800033569336,12.41100025177002,2.4730000495910645,1.2580000162124634,35.68349838256836
2016-10-17 14:00:00,42.55400085449219,15.748000144958494,39.48500061035156,12.383999824523926,3.7100000381469727,1.2580000162124634,36.5625
2016-10-17 15:00:00,45.56999969482422,16.753999710083008,41.44200134277344,12.84000015258789,3.7100000381469727,1.2580000162124634,35.24449920654297
2016-10-17 16:00:00,42.72200012207031,14.659000396728516,38.65399932861328,11.312000274658203,3.7100000381469727,1.2580000162124634,33.70600128173828
2016-10-17 17:00:00,46.071998596191406,15.664999961853027,41.46799850463867,11.687000274658203,4.935999870300293,1.2580000162124634,32.387500762939446
2016-10-17 18:00:00,48.66899871826172,16.083000183105472,42.86199951171875,11.633999824523926,6.172999858856201,1.2580000162124634,31.50900077819824
2016-10-17 19:00:00,41.96799850463867,12.145999908447266,37.2869987487793,8.657999992370605,4.6589999198913565,1.343000054359436,30.85000038146973
2016-10-17 20:00:00,40.79499816894531,11.727999687194824,35.893001556396484,8.390000343322754,4.6479997634887695,2.632999897003174,29.97100067138672
2016-10-17 21:00:00,41.71599960327149,12.229999542236328,37.34000015258789,8.899999618530273,4.74399995803833,1.3539999723434448,29.5310001373291
2016-10-17 22:00:00,39.11999893188477,13.402999877929688,34.06999969482422,9.623000144958496,4.74399995803833,1.3539999723434448,29.09199905395508
2016-10-17 23:00:00,33.92599868774414,10.722000122070312,28.708999633789062,7.559000015258789,4.808000087738037,1.3539999723434448,28.871999740600582
2016-10-18 00:00:00,37.86299896240234,12.062999725341797,33.26599884033203,8.791999816894531,4.808000087738037,1.3539999723434448,28.65200042724609
2016-10-18 01:00:00,39.2869987487793,13.402999877929688,34.632999420166016,9.972000122070312,4.7230000495910645,1.22599995136261,28.65200042724609
2016-10-18 02:00:00,35.518001556396484,12.145999908447266,32.16699981689453,9.515999794006348,3.4760000705718994,1.22599995136261,27.993000030517567
2016-10-18 03:00:00,40.29199981689453,13.654000282287598,35.652000427246094,10.267000198364258,4.626999855041504,1.22599995136261,27.993000030517567
2016-10-18 04:00:00,37.61199951171875,12.899999618530272,34.097000122070305,10.159000396728516,3.7100000381469727,1.5889999866485596,27.993000030517567
2016-10-18 05:00:00,42.55400085449219,15.07800006866455,37.98400115966797,11.687000274658203,3.677999973297119,1.5889999866485596,27.77300071716309
2016-10-18 06:00:00,37.69599914550781,12.314000129699709,34.17699813842773,9.729999542236328,3.26200008392334,1.246999979019165,27.77300071716309
2016-10-18 07:00:00,43.89400100708008,14.659000396728516,39.48500061035156,11.33899974822998,4.499000072479248,1.2690000534057615,27.55349922180176
2016-10-18 08:00:00,41.632999420166016,12.732999801635742,36.45600128173828,9.194000244140623,5.436999797821045,1.22599995136261,27.55349922180176
2016-10-18 09:00:00,44.39699935913086,15.246000289916992,40.71799850463867,12.222999572753904,4.2109999656677255,1.2150000333786009,28.4325008392334
2016-10-18 10:00:00,39.53799819946289,12.062999725341797,37.233001708984375,9.56999969482422,2.664999961853028,0.0,29.31150054931641
2016-10-18 11:00:00,39.53799819946289,11.810999870300291,35.222999572753906,8.604999542236326,3.954999923706055,1.2690000534057615,30.84950065612793
2016-10-18 12:00:00,40.54399871826172,13.152000427246096,36.83100128173828,9.729999542236328,4.008999824523927,1.2690000534057615,32.607498168945305
2016-10-18 13:00:00,39.53799819946289,13.487000465393065,36.13399887084961,10.37399959564209,2.750999927520752,1.2690000534057615,33.70600128173828
2016-10-18 14:00:00,39.20299911499024,13.73799991607666,36.50899887084961,10.69499969482422,4.019000053405762,1.2690000534057615,33.26649856567383
2016-10-18 15:00:00,40.20899963378906,13.821999549865724,36.7239990234375,10.560999870300291,3.742000102996826,1.2690000534057615,33.26649856567383
2016-10-18 16:00:00,41.54899978637695,13.654000282287598,37.31399917602539,10.07900047302246,3.7739999294281006,1.2690000534057615,33.04650115966797
2016-10-18 17:00:00,43.391998291015625,13.73799991607666,38.43899917602539,9.729999542236328,4.85099983215332,2.483999967575073,32.60699844360352
2016-10-18 18:00:00,40.71099853515625,12.145999908447266,36.24100112915039,8.873000144958496,3.891000032424927,2.483999967575073,32.167999267578125
2016-10-18 19:00:00,39.874000549316406,11.392000198364258,34.097000122070305,7.479000091552732,5.127999782562256,2.483999967575073,31.94849967956543
2016-10-18 20:00:00,44.73199844360352,14.241000175476074,39.45800018310547,10.31999969482422,4.552000045776367,1.3009999990463257,31.50900077819824
2016-10-18 21:00:00,43.47600173950195,14.491999626159668,40.61100006103516,11.607000350952148,4.030000209808351,0.0,31.069499969482425
2016-10-18 22:00:00,43.47600173950195,15.246000289916992,38.70800018310547,11.607000350952148,4.0939998626708975,1.2150000333786009,30.85000038146973
2016-10-18 23:00:00,40.3759994506836,13.821999549865724,36.617000579833984,10.588000297546388,3.1770000457763667,1.524999976158142,30.6299991607666
2016-10-19 00:00:00,37.44400024414063,12.732999801635742,33.69499969482422,9.623000144958496,4.59499979019165,1.524999976158142,30.40999984741211
2016-10-19 01:00:00,35.182998657226555,10.805999755859377,31.76499938964844,8.550999641418457,3.2939999103546143,0.0,30.40999984741211
2016-10-19 02:00:00,39.0359992980957,12.899999618530272,35.8390007019043,10.105999946594238,4.563000202178955,1.5349999666213991,29.750999450683597
2016-10-19 03:00:00,37.52799987792969,12.314000129699709,33.42699813842773,9.354999542236328,3.3159999847412114,1.406999945640564,29.5310001373291
2016-10-19 04:00:00,38.44900131225586,13.067999839782717,35.49100112915039,10.588000297546388,2.96399998664856,0.0,29.31150054931641
2016-10-19 05:00:00,38.198001861572266,12.64900016784668,35.089000701904304,10.159000396728516,2.96399998664856,0.0,29.31150054931641
2016-10-19 06:00:00,41.46500015258789,13.56999969482422,38.14500045776367,10.829999923706056,4.2220001220703125,1.2690000534057615,29.09199905395508
2016-10-19 07:00:00,39.70600128173828,12.64900016784668,35.946998596191406,10.213000297546388,4.317999839782715,0.0,28.871999740600582
2016-10-19 08:00:00,38.70100021362305,10.890000343322754,33.10499954223633,7.665999889373777,5.544000148773193,1.3650000095367432,29.31150054931641
2016-10-19 09:00:00,40.125,12.062999725341797,37.2869987487793,9.54300022125244,2.9110000133514404,0.0,29.750999450683597
2016-10-19 10:00:00,38.78499984741211,11.644000053405762,36.66999816894531,9.194000244140623,2.9110000133514404,0.0,30.6299991607666
2016-10-19 11:00:00,40.87900161743164,12.229999542236328,37.20600128173828,9.48900032043457,2.9110000133514404,1.2369999885559082,31.069499969482425
2016-10-19 12:00:00,41.79999923706055,12.899999618530272,39.512001037597656,10.45400047302246,2.9110000133514404,0.0,31.50900077819824
2016-10-19 13:00:00,43.30799865722656,14.91100025177002,40.42300033569336,11.982000350952148,2.9110000133514404,1.22599995136261,31.50900077819824
2016-10-19 14:00:00,42.72200012207031,15.246000289916992,40.71799850463867,12.652000427246096,2.9110000133514404,0.0,31.50900077819824
2016-10-19 15:00:00,41.04600143432617,14.241000175476074,38.11800003051758,11.446000099182127,2.9110000133514404,1.2580000162124634,31.50900077819824
2016-10-19 16:00:00,47.66400146484375,16.92099952697754,42.05799865722656,12.383999824523926,5.341000080108644,1.3650000095367432,31.28899955749512
2016-10-19 17:00:00,48.66899871826172,16.586000442504886,43.02299880981445,12.08899974822998,5.341000080108644,1.3650000095367432,31.069499969482425
2016-10-19 18:00:00,48.25,15.496999740600586,44.01499938964844,11.928999900817873,5.074999809265137,1.2369999885559082,30.6299991607666
2016-10-19 19:00:00,41.96799850463867,12.145999908447266,38.41299819946289,8.925999641418457,3.688999891281128,1.2369999885559082,30.40999984741211
2016-10-19 20:00:00,42.387001037597656,12.39799976348877,37.823001861572266,8.845999717712402,4.882999897003174,1.2369999885559082,30.19050025939941
2016-10-19 21:00:00,45.73699951171875,15.246000289916992,40.95899963378906,11.33899974822998,4.829999923706055,1.2369999885559082,29.97100067138672
2016-10-19 22:00:00,41.79999923706055,13.904999732971191,36.7509994506836,10.480999946594238,4.829999923706055,1.2369999885559082,29.97100067138672
2016-10-19 23:00:00,41.96799850463867,14.994000434875488,37.84999847412109,11.33899974822998,3.561000108718872,1.2369999885559082,29.97100067138672
2016-10-20 00:00:00,40.79499816894531,14.241000175476074,36.21500015258789,10.855999946594238,4.711999893188477,1.2369999885559082,29.750999450683597
2016-10-20 01:00:00,38.78499984741211,13.319000244140623,35.0620002746582,10.133000373840332,4.74399995803833,1.2150000333786009,29.750999450683597
2016-10-20 02:00:00,39.45500183105469,13.904999732971191,35.19599914550781,10.508000373840332,4.74399995803833,1.2150000333786009,29.31150054931641
2016-10-20 03:00:00,37.36100006103516,12.815999984741213,33.613998413085945,9.54300022125244,3.5290000438690186,1.4500000476837158,28.4325008392334
2016-10-20 04:00:00,33.84199905395508,11.895000457763672,31.46999931335449,9.864999771118164,2.868000030517578,0.0,27.11450004577637
2016-10-20 05:00:00,39.70600128173828,13.654000282287598,35.7859992980957,10.829999923706056,4.125999927520752,1.3329999446868896,26.45549964904785
2016-10-20 06:00:00,40.20899963378906,13.654000282287598,37.5009994506836,11.017000198364258,2.888999938964844,0.0,25.79599952697754
2016-10-20 07:00:00,38.95199966430664,12.480999946594238,36.5359992980957,10.29300022125244,1.621000051498413,0.0,25.79599952697754
2016-10-20 08:00:00,34.93099975585937,9.885000228881836,33.400001525878906,8.229000091552733,1.621000051498413,0.0,26.45499992370605
2016-10-20 09:00:00,37.86299896240234,11.5600004196167,35.4370002746582,9.595999717712402,1.621000051498413,0.0,27.333999633789062
2016-10-20 10:00:00,34.59600067138672,10.052000045776367,32.24700164794922,8.095000267028809,1.621000051498413,0.0,28.21299934387207
2016-10-20 11:00:00,34.512001037597656,9.717000007629396,31.89900016784668,7.71999979019165,2.8570001125335693,0.0,27.55349922180176
2016-10-20 12:00:00,31.2450008392334,7.874000072479247,29.11100006103516,6.058000087738037,2.8570001125335693,0.0,27.333999633789062
2016-10-20 13:00:00,35.43399810791016,10.805999755859377,31.52400016784668,8.310000419616701,2.8570001125335693,1.22599995136261,26.895000457763672
2016-10-20 14:00:00,32.75299835205078,9.717000007629396,29.298999786376957,7.532000064849853,2.8570001125335693,0.0,26.67499923706055
2016-10-20 15:00:00,35.518001556396484,11.47599983215332,32.16699981689453,9.354999542236328,4.083000183105469,0.0,26.45549964904785
2016-10-20 16:00:00,46.49100112915039,15.329999923706056,41.49499893188477,11.418999671936035,5.36299991607666,1.22599995136261,25.79599952697754
2016-10-20 17:00:00,49.42300033569336,16.334999084472653,43.98799896240234,12.170000076293944,5.309000015258789,1.22599995136261,25.576499938964844
2016-10-20 18:00:00,44.73199844360352,13.654000282287598,40.39599990844727,10.427000045776367,5.309000015258789,1.22599995136261,25.35650062561035
2016-10-20 19:00:00,41.04600143432617,12.062999725341797,36.5629997253418,9.034000396728516,5.330999851226807,1.2899999618530271,25.13649940490723
2016-10-20 20:00:00,41.96799850463867,13.98900032043457,37.2869987487793,10.90999984741211,5.309000015258789,1.3009999990463257,25.576499938964844
2016-10-20 21:00:00,44.81600189208984,14.743000030517578,40.87900161743164,11.71399974822998,5.0320000648498535,1.2150000333786009,26.23550033569336
2016-10-20 22:00:00,40.459999084472656,14.156999588012695,37.367000579833984,11.446000099182127,3.059999942779541,1.3329999446868896,27.333999633789062
2016-10-20 23:00:00,41.29800033569336,13.904999732971191,37.4739990234375,11.043999671936035,4.414000034332275,1.246999979019165,27.77300071716309
2016-10-21 00:00:00,37.52799987792969,12.732999801635742,34.1510009765625,10.29300022125244,4.349999904632568,0.0,27.993000030517567
2016-10-21 01:00:00,38.03099822998047,12.815999984741213,33.667999267578125,9.99899959564209,4.361000061035156,1.4500000476837158,28.21299934387207
2016-10-21 02:00:00,36.77399826049805,12.062999725341797,32.30099868774414,9.32800006866455,4.1469998359680185,1.375,27.993000030517567
2016-10-21 03:00:00,34.512001037597656,11.644000053405762,31.363000869750977,9.623000144958496,2.9210000038146973,0.0,26.67499923706055
2016-10-21 04:00:00,39.790000915527344,13.487000465393065,35.11600112915039,10.803000450134276,4.626999855041504,1.524999976158142,26.67499923706055
2016-10-21 05:00:00,40.04100036621094,13.73799991607666,36.617000579833984,11.178000450134276,3.390000104904175,0.0,26.23550033569336
2016-10-21 06:00:00,41.71599960327149,13.904999732971191,36.777000427246094,10.90999984741211,4.605999946594238,1.406999945640564,26.45499992370605
2016-10-21 07:00:00,38.198001861572266,12.5649995803833,33.69499969482422,9.756999969482422,4.169000148773193,1.2369999885559082,26.67499923706055
2016-10-21 08:00:00,39.62200164794922,12.815999984741213,34.60599899291992,9.756999969482422,5.0,1.4290000200271606,27.11450004577637
2016-10-21 09:00:00,43.47600173950195,15.329999923706056,40.36899948120117,12.706000328063965,2.7079999446868896,0.0,27.55349922180176
2016-10-21 10:00:00,39.790000915527344,11.979000091552734,36.696998596191406,9.435999870300291,2.7079999446868896,0.0,27.993000030517567
2016-10-21 11:00:00,43.72700119018555,13.821999549865724,40.42300033569336,11.043999671936035,2.7079999446868896,0.0,26.67499923706055
2016-10-21 12:00:00,43.97800064086914,14.156999588012695,41.040000915527344,11.5,2.7079999446868896,0.0,26.45549964904785
2016-10-21 13:00:00,41.46500015258789,14.156999588012695,38.198001861572266,11.446000099182127,2.7079999446868896,1.22599995136261,26.67499923706055
2016-10-21 14:00:00,40.04100036621094,14.241000175476074,37.233001708984375,11.875,2.7079999446868896,0.0,27.77300071716309
2016-10-21 15:00:00,44.48099899291992,15.916000366210938,41.57600021362305,13.081000328063965,2.7079999446868896,0.0,28.65200042724609
2016-10-21 16:00:00,45.73699951171875,16.083000183105472,41.84400177001953,12.78600025177002,3.986999988555908,1.2899999618530271,28.65200042724609
2016-10-21 17:00:00,48.75299835205078,16.166999816894528,43.479000091552734,12.062999725341797,4.947000026702881,1.2899999618530271,27.773500442504893
2016-10-21 18:00:00,48.75299835205078,15.916000366210938,43.104000091552734,11.767999649047852,6.216000080108643,1.2899999618530271,28.4325008392334
2016-10-21 19:00:00,43.89400100708008,12.984000205993652,37.95700073242188,9.248000144958496,5.948999881744385,1.3109999895095823,29.31150054931641
2016-10-21 20:00:00,46.99399948120117,15.161999702453612,40.82500076293945,11.097999572753906,5.927999973297119,1.3109999895095823,29.750999450683597
2016-10-21 21:00:00,43.391998291015625,14.241000175476074,38.11800003051758,10.96399974822998,5.085000038146973,1.2369999885559082,28.4325008392334
2016-10-21 22:00:00,40.125,13.402999877929688,36.027000427246094,10.668999671936035,3.858999967575073,1.2369999885559082,28.4325008392334
2016-10-21 23:00:00,42.1349983215332,14.407999992370604,37.2869987487793,11.28499984741211,5.0960001945495605,1.246999979019165,28.4325008392334
2016-10-22 00:00:00,39.37099838256836,12.984000205993652,36.1609992980957,10.45400047302246,3.848999977111816,0.0,27.77300071716309
2016-10-22 01:00:00,39.37099838256836,13.402999877929688,35.54399871826172,10.508000373840332,3.869999885559082,1.3650000095367432,27.333999633789062
2016-10-22 02:00:00,39.37099838256836,12.899999618530272,35.33000183105469,10.105999946594238,3.9449999332427983,1.2150000333786009,26.895000457763672
2016-10-22 03:00:00,35.93600082397461,11.810999870300291,31.28199958801269,8.979999542236328,3.9449999332427983,1.22599995136261,26.67499923706055
2016-10-22 04:00:00,35.182998657226555,11.810999870300291,31.06800079345703,9.194000244140623,3.785000085830689,1.375,26.67499923706055
2016-10-22 05:00:00,36.43899917602539,11.979000091552734,31.631000518798828,9.16800022125244,3.785000085830689,1.6100000143051147,26.45549964904785
2016-10-22 06:00:00,36.43899917602539,11.810999870300291,32.623001098632805,9.220999717712402,3.785000085830689,1.22599995136261,26.67499923706055
2016-10-22 07:00:00,41.79999923706055,13.904999732971191,36.617000579833984,10.74899959564209,5.074999809265137,1.22599995136261,26.45499992370605
2016-10-22 08:00:00,38.11399841308594,11.810999870300291,33.64099884033203,9.034000396728516,5.127999782562256,1.2150000333786009,26.23550033569336
2016-10-22 09:00:00,42.05199813842773,14.659000396728516,39.16299819946289,11.902000427246096,2.5480000972747803,0.0,26.015499114990234
2016-10-22 10:00:00,40.54399871826172,12.984000205993652,36.9379997253418,10.401000022888184,3.838000059127808,0.0,25.79599952697754
2016-10-22 11:00:00,45.73699951171875,14.659000396728516,41.84400177001953,11.741000175476074,3.9340000152587886,0.0,25.79599952697754
2016-10-22 12:00:00,43.64300155639648,13.487000465393065,40.90599822998047,10.96399974822998,2.664999961853028,0.0,24.91699981689453
2016-10-22 13:00:00,43.81100082397461,14.659000396728516,41.040000915527344,12.170000076293944,2.664999961853028,0.0,24.91699981689453
2016-10-22 14:00:00,38.78499984741211,12.39799976348877,36.24100112915039,10.31999969482422,2.664999961853028,0.0,24.25749969482422
2016-10-22 15:00:00,40.04100036621094,12.984000205993652,37.0989990234375,10.74899959564209,2.664999961853028,0.0,23.818500518798828
2016-10-22 16:00:00,43.55899810791016,13.98900032043457,40.61100006103516,11.446000099182127,2.664999961853028,0.0,24.038000106811523
2016-10-22 17:00:00,44.64799880981445,13.654000282287598,39.56499862670898,10.133000373840332,4.030000209808351,1.22599995136261,24.257999420166016
2016-10-22 18:00:00,46.65900039672852,14.072999954223633,41.709999084472656,10.427000045776367,5.267000198364258,1.3109999895095823,25.136999130249023
2016-10-22 19:00:00,43.30799865722656,11.979000091552734,38.41299819946289,8.73900032043457,4.914999961853027,1.4390000104904177,26.016000747680664
2016-10-22 20:00:00,45.90499877929688,14.407999992370604,41.14699935913086,11.017000198364258,4.914999961853027,1.2150000333786009,26.67499923706055
2016-10-22 21:00:00,42.21900177001953,13.234999656677244,37.4739990234375,10.024999618530272,4.4780001640319815,1.22599995136261,26.67499923706055
2016-10-22 22:00:00,41.54899978637695,12.64900016784668,36.402000427246094,9.515999794006348,4.4780001640319815,1.4179999828338623,26.67499923706055
2016-10-22 23:00:00,41.632999420166016,12.480999946594238,37.1259994506836,9.274999618530272,4.072999954223634,1.2790000438690186,25.35650062561035
2016-10-23 00:00:00,39.11999893188477,12.39799976348877,35.54399871826172,9.70400047302246,3.8059999942779537,0.0,25.35650062561035
2016-10-23 01:00:00,36.858001708984375,10.973999977111816,33.42699813842773,8.630999565124513,3.8059999942779537,0.0,25.79599952697754
2016-10-23 02:00:00,39.37099838256836,12.5649995803833,34.5260009765625,9.302000045776367,3.8059999942779537,1.3329999446868896,25.79599952697754
2016-10-23 03:00:00,37.52799987792969,11.309000015258787,34.01599884033203,8.899999618530273,3.8059999942779537,0.0,25.35650062561035
2016-10-23 04:00:00,38.617000579833984,11.644000053405762,33.82899856567383,8.73900032043457,3.8059999942779537,1.22599995136261,24.91699981689453
2016-10-23 05:00:00,40.459999084472656,12.5649995803833,35.625,9.220999717712402,3.8059999942779537,1.2580000162124634,24.477500915527344
2016-10-23 06:00:00,39.70600128173828,12.732999801635742,36.696998596191406,10.105999946594238,3.486000061035156,0.0,24.257999420166016
2016-10-23 07:00:00,41.2140007019043,12.480999946594238,37.071998596191406,9.595999717712402,4.702000141143799,1.2369999885559082,24.257999420166016
2016-10-23 08:00:00,37.86299896240234,11.979000091552734,34.365001678466804,9.11400032043457,3.0280001163482666,1.2899999618530271,24.257999420166016
2016-10-23 09:00:00,40.20899963378906,12.64900016784668,37.42100143432617,10.024999618530272,3.0380001068115234,0.0,24.257999420166016
2016-10-23 10:00:00,42.1349983215332,12.984000205993652,39.72600173950195,10.401000022888184,3.0380001068115234,0.0,24.477500915527344
2016-10-23 11:00:00,37.19300079345703,10.303000450134276,33.990001678466804,8.069000244140625,3.0380001068115234,0.0,25.136999130249023
2016-10-23 12:00:00,40.04100036621094,10.55500030517578,36.777000427246094,8.255999565124513,3.0380001068115234,0.0,25.57600021362305
2016-10-23 13:00:00,41.2140007019043,12.5649995803833,38.76100158691406,10.07900047302246,3.0380001068115234,0.0,25.136999130249023
2016-10-23 14:00:00,38.198001861572266,10.303000450134276,35.33000183105469,8.282999992370605,3.0380001068115234,0.0,26.016000747680664
2016-10-23 15:00:00,38.53300094604492,10.890000343322754,35.57099914550781,8.336999893188478,3.0380001068115234,0.0,26.23550033569336
2016-10-23 16:00:00,44.229000091552734,12.39799976348877,39.80699920654297,9.274999618530272,4.254000186920166,1.343000054359436,25.79599952697754
2016-10-23 17:00:00,43.30799865722656,12.145999908447266,38.680999755859375,8.657999992370605,4.114999771118163,1.4609999656677246,25.136999130249023
2016-10-23 18:00:00,46.40700149536133,12.899999618530272,42.48699951171875,9.972000122070312,4.13700008392334,0.0,24.91699981689453
2016-10-23 19:00:00,42.63800048828125,11.895000457763672,37.15299987792969,8.416999816894531,5.415999889373778,1.2369999885559082,24.69700050354004
2016-10-23 20:00:00,40.62699890136719,12.5649995803833,37.04600143432617,9.890999794006348,3.7100000381469727,1.22599995136261,24.257999420166016
2016-10-23 21:00:00,45.1510009765625,14.994000434875488,40.23500061035156,11.28499984741211,4.947000026702881,1.246999979019165,24.257999420166016
2016-10-23 22:00:00,40.54399871826172,12.815999984741213,36.7509994506836,10.07900047302246,3.1559998989105225,1.2369999885559082,24.038000106811523
2016-10-23 23:00:00,39.874000549316406,12.480999946594238,35.86600112915039,9.595999717712402,4.423999786376953,1.4609999656677246,23.81800079345703
2016-10-24 00:00:00,35.60100173950195,10.470999717712402,30.98699951171875,7.88100004196167,4.563000202178955,1.2369999885559082,23.81800079345703
2016-10-24 01:00:00,39.95700073242188,12.899999618530272,35.19599914550781,9.729999542236328,4.702000141143799,1.2369999885559082,23.81800079345703
2016-10-24 02:00:00,39.95700073242188,13.402999877929688,35.49100112915039,10.45400047302246,4.818999767303467,1.2150000333786009,23.81800079345703
2016-10-24 03:00:00,38.78499984741211,12.64900016784668,34.65999984741211,10.024999618530272,4.818999767303467,1.2369999885559082,24.257999420166016
2016-10-24 04:00:00,39.62200164794922,13.067999839782717,35.33000183105469,10.052000045776367,4.605999946594238,1.22599995136261,24.477500915527344
2016-10-24 05:00:00,36.77399826049805,11.810999870300291,32.488998413085945,9.140999794006348,4.605999946594238,1.3329999446868896,24.477500915527344
2016-10-24 06:00:00,41.13000106811523,13.654000282287598,36.402000427246094,10.480999946594238,4.670000076293945,1.22599995136261,24.91699981689453
2016-10-24 07:00:00,39.11999893188477,12.314000129699709,35.73199844360352,9.784000396728516,4.670000076293945,0.0,24.91699981689453
2016-10-24 08:00:00,38.86800003051758,12.480999946594238,34.365001678466804,9.409000396728516,4.638000011444092,2.505000114440918,25.35650062561035
2016-10-24 09:00:00,41.13000106811523,14.82699966430664,38.62699890136719,12.170000076293944,2.0899999141693115,0.0,25.79599952697754
2016-10-24 10:00:00,39.0359992980957,11.810999870300291,35.597999572753906,9.140999794006348,3.3159999847412114,1.2369999885559082,26.67499923706055
2016-10-24 11:00:00,38.95199966430664,11.727999687194824,36.375,9.354999542236328,3.3159999847412114,0.0,27.11450004577637
2016-10-24 12:00:00,41.13000106811523,13.487000465393065,38.78799819946289,11.12399959564209,3.3159999847412114,0.0,28.4325008392334
2016-10-24 13:00:00,40.20899963378906,13.904999732971191,37.5009994506836,11.446000099182127,3.3159999847412114,0.0,29.09199905395508
2016-10-24 14:00:00,40.459999084472656,13.067999839782717,37.6349983215332,10.560999870300291,3.3159999847412114,0.0,30.19050025939941
2016-10-24 15:00:00,41.632999420166016,13.234999656677244,38.49300003051758,10.347000122070312,3.2939999103546143,1.2690000534057615,30.40999984741211
2016-10-24 16:00:00,45.23500061035156,14.324000358581545,39.887001037597656,10.560999870300291,4.519999980926514,1.2150000333786009,29.750999450683597
2016-10-24 17:00:00,48.33399963378906,14.91100025177002,42.48699951171875,10.560999870300291,5.756999969482423,2.5369999408721924,29.09149932861328
2016-10-24 18:00:00,49.3390007019043,14.576000213623049,43.74700164794922,10.401000022888184,5.51200008392334,1.3220000267028809,28.4325008392334
2016-10-24 19:00:00,40.62699890136719,10.470999717712402,35.03499984741211,7.130000114440918,5.51200008392334,1.3220000267028809,27.993000030517567
2016-10-24 20:00:00,41.71599960327149,11.810999870300291,37.20600128173828,8.630999565124513,4.4780001640319815,1.2690000534057615,27.55349922180176
2016-10-24 21:00:00,40.71099853515625,12.64900016784668,36.483001708984375,9.461999893188477,4.4780001640319815,1.3009999990463257,27.333999633789062
2016-10-24 22:00:00,40.62699890136719,12.5649995803833,36.21500015258789,9.623000144958496,4.361000061035156,1.2369999885559082,26.895000457763672
2016-10-24 23:00:00,38.86800003051758,11.644000053405762,34.60599899291992,8.845999717712402,3.0810000896453857,1.3109999895095823,26.67499923706055
2016-10-25 00:00:00,35.43399810791016,11.644000053405762,32.72999954223633,9.461999893188477,3.240999937057495,0.0,26.23550033569336
2016-10-25 01:00:00,37.52799987792969,12.062999725341797,34.12400054931641,9.70400047302246,3.240999937057495,0.0,25.13649940490723
2016-10-25 02:00:00,38.28200149536133,11.979000091552734,34.365001678466804,9.435999870300291,4.446000099182129,0.0,24.038000106811523
2016-10-25 03:00:00,37.86299896240234,12.64900016784668,32.998001098632805,9.677000045776367,4.446000099182129,1.246999979019165,23.15900039672852
2016-10-25 04:00:00,39.45500183105469,12.984000205993652,35.75899887084961,10.480999946594238,3.4649999141693115,0.0,23.37849998474121
2016-10-25 05:00:00,38.95199966430664,13.152000427246096,35.893001556396484,10.159000396728516,3.4649999141693115,1.22599995136261,23.37849998474121
2016-10-25 06:00:00,40.54399871826172,13.821999549865724,35.75899887084961,10.829999923706056,4.264999866485597,1.3539999723434448,22.71999931335449
2016-10-25 07:00:00,42.387001037597656,13.98900032043457,37.93000030517578,10.829999923706056,4.317999839782715,1.246999979019165,22.71999931335449
2016-10-25 08:00:00,37.77899932861328,11.979000091552734,33.373001098632805,8.819000244140625,3.9449999332427983,1.246999979019165,22.93950080871582
2016-10-25 09:00:00,43.55899810791016,15.664999961853027,40.262001037597656,12.760000228881836,2.687000036239624,1.3329999446868896,23.37849998474121
2016-10-25 10:00:00,39.95700073242188,10.722000122070312,36.617000579833984,8.095000267028809,2.687000036239624,1.246999979019165,23.598499298095703
2016-10-25 11:00:00,41.04600143432617,11.47599983215332,37.448001861572266,8.416999816894531,3.986999988555908,1.4500000476837158,23.598499298095703
2016-10-25 12:00:00,37.025001525878906,10.13599967956543,33.613998413085945,7.452000141143799,3.92300009727478,1.246999979019165,23.598499298095703
2016-10-25 13:00:00,41.2140007019043,12.64900016784668,38.94900131225586,10.185999870300291,3.5820000171661377,0.0,23.598499298095703
2016-10-25 14:00:00,38.70100021362305,11.810999870300291,35.597999572753906,9.086999893188477,3.5929999351501465,1.2580000162124634,23.598499298095703
2016-10-25 15:00:00,39.2869987487793,12.229999542236328,36.696998596191406,9.784000396728516,2.388000011444092,0.0,23.598499298095703
2016-10-25 16:00:00,40.62699890136719,12.145999908447266,38.49300003051758,9.838000297546388,2.388000011444092,0.0,23.598499298095703
2016-10-25 17:00:00,45.82099914550781,13.56999969482422,42.21900177001953,10.267000198364258,3.763000011444092,1.375,23.598499298095703
2016-10-25 18:00:00,47.66400146484375,13.821999549865724,43.479000091552734,10.29300022125244,3.763000011444092,1.2899999618530271,23.598499298095703
2016-10-25 19:00:00,43.55899810791016,11.47599983215332,38.22499847412109,7.61299991607666,5.0320000648498535,1.2899999618530271,23.598499298095703
2016-10-25 20:00:00,47.1609992980957,13.487000465393065,41.09299850463867,9.034000396728516,6.28000020980835,1.2899999618530271,23.598499298095703
2016-10-25 21:00:00,39.53799819946289,11.5600004196167,34.955001831054695,8.470999717712402,5.10699987411499,1.3650000095367432,23.598499298095703
2016-10-25 22:00:00,37.277000427246094,11.057000160217283,31.84499931335449,7.665999889373777,5.10699987411499,1.3650000095367432,22.5
2016-10-25 23:00:00,39.37099838256836,11.47599983215332,35.2760009765625,8.550999641418457,4.818999767303467,1.246999979019165,22.5
2016-10-26 00:00:00,39.53799819946289,12.480999946594238,35.54399871826172,9.11400032043457,4.818999767303467,1.246999979019165,22.280500411987305
2016-10-26 01:00:00,37.61199951171875,10.973999977111816,33.45399856567383,8.255999565124513,4.584000110626222,1.2899999618530271,22.06100082397461
2016-10-26 02:00:00,38.95199966430664,11.5600004196167,34.955001831054695,8.630999565124513,3.3580000400543213,1.2369999885559082,21.18149948120117
2016-10-26 03:00:00,39.37099838256836,11.727999687194824,34.79399871826172,8.765000343322754,4.670000076293945,1.2150000333786009,20.96199989318848
2016-10-26 04:00:00,39.20299911499024,11.5600004196167,36.027000427246094,9.034000396728516,3.1979999542236333,0.0,20.522499084472656
2016-10-26 05:00:00,39.20299911499024,11.392000198364258,36.45600128173828,9.248000144958496,2.943000078201294,0.0,20.302499771118164
2016-10-26 06:00:00,39.37099838256836,11.810999870300291,34.766998291015625,8.73900032043457,4.1579999923706055,1.2150000333786009,19.863500595092773
2016-10-26 07:00:00,35.76900100708008,9.381999969482422,30.74600028991699,6.701000213623048,4.105000019073486,1.22599995136261,19.863500595092773
2016-10-26 08:00:00,36.1879997253418,8.628000259399414,34.01599884033203,6.728000164031982,2.3989999294281006,0.0,20.08300018310547
2016-10-26 09:00:00,45.82099914550781,14.82699966430664,42.88899993896485,11.633999824523926,2.3989999294281006,0.0,20.08300018310547
2016-10-26 10:00:00,41.46500015258789,11.309000015258787,38.49300003051758,8.685000419616701,2.3989999294281006,0.0,19.64349937438965
2016-10-26 11:00:00,44.56499862670898,12.480999946594238,42.48699951171875,9.972000122070312,2.3989999294281006,0.0,19.64349937438965
2016-10-26 12:00:00,44.81600189208984,14.241000175476074,42.084999084472656,11.418999671936035,2.3989999294281006,0.0,19.863500595092773
2016-10-26 13:00:00,40.54399871826172,12.732999801635742,38.70800018310547,10.401000022888184,2.3989999294281006,0.0,20.522499084472656
2016-10-26 14:00:00,44.3129997253418,14.407999992370604,41.38800048828125,11.633999824523926,2.3989999294281006,0.0,21.18149948120117
2016-10-26 15:00:00,43.72700119018555,13.402999877929688,41.09299850463867,10.937000274658203,2.3989999294281006,0.0,21.62150001525879
2016-10-26 16:00:00,43.391998291015625,12.732999801635742,40.50299835205078,11.071000099182127,3.5929999351501465,0.0,21.840999603271484
2016-10-26 17:00:00,45.65399932861328,13.319000244140623,43.02299880981445,10.560999870300291,3.5929999351501465,0.0,22.06049919128418
2016-10-26 18:00:00,47.66400146484375,13.56999969482422,43.02299880981445,10.052000045776367,4.776000022888184,1.246999979019165,21.840999603271484
2016-10-26 19:00:00,41.79999923706055,9.550000190734863,37.2869987487793,6.5939998626708975,4.019000053405762,1.22599995136261,21.840999603271484
2016-10-26 20:00:00,42.21900177001953,10.890000343322754,37.98400115966797,7.88100004196167,3.848999977111816,1.22599995136261,21.18149948120117
2016-10-26 21:00:00,44.73199844360352,13.402999877929688,40.71799850463867,10.45400047302246,3.614000082015991,0.0,20.74250030517578
2016-10-26 22:00:00,37.946998596191406,11.644000053405762,35.972999572753906,9.70400047302246,2.345999956130981,0.0,20.74250030517578
2016-10-26 23:00:00,38.70100021362305,11.225000381469728,33.963001251220696,8.444000244140625,3.677999973297119,1.4179999828338623,20.96199989318848
2016-10-27 00:00:00,36.94200134277344,10.220000267028809,33.21200180053711,7.907999992370605,3.5820000171661377,0.0,20.302499771118164
2016-10-27 01:00:00,37.277000427246094,10.052000045776367,32.97100067138672,7.3979997634887695,3.5820000171661377,1.2150000333786009,19.64349937438965
2016-10-27 02:00:00,37.10900115966797,10.973999977111816,32.91699981689453,8.444000244140625,3.5820000171661377,1.22599995136261,19.20400047302246
2016-10-27 03:00:00,34.261001586914055,9.968000411987305,29.72800064086914,7.34499979019165,4.861999988555908,1.3650000095367432,18.76449966430664
