date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016-11-24 04:00:00,41.13000106811523,12.815999984741213,36.13399887084961,9.595999717712402,4.638000011444092,1.503000020980835,4.921999931335449
2016-11-24 05:00:00,45.4020004272461,14.743000030517578,39.96699905395508,11.12399959564209,4.6479997634887695,1.22599995136261,4.482500076293945
2016-11-24 06:00:00,44.900001525878906,14.743000030517578,41.38800048828125,11.795000076293944,4.702000141143799,0.0,4.263000011444092
2016-11-24 07:00:00,49.75799942016602,15.748000144958494,43.69300079345703,11.446000099182127,5.127999782562256,1.2899999618530271,4.263000011444092
2016-11-24 08:00:00,42.88899993896485,11.309000015258787,38.41299819946289,8.069000244140625,3.785000085830689,1.2580000162124634,4.702000141143799
2016-11-24 09:00:00,43.30799865722656,12.39799976348877,40.262001037597656,9.54300022125244,2.5269999504089355,0.0,6.460000038146973
2016-11-24 10:00:00,45.31800079345703,12.480999946594238,42.19200134277344,9.649999618530272,2.5160000324249268,0.0,8.4375
2016-11-24 11:00:00,49.75799942016602,13.56999969482422,46.07899856567383,10.213000297546388,3.742000102996826,0.0,10.854499816894531
2016-11-24 12:00:00,47.58000183105469,13.56999969482422,44.73899841308594,10.642000198364258,3.7309999465942383,0.0,13.052000045776367
2016-11-24 13:00:00,48.75299835205078,14.324000358581545,45.24800109863281,11.178000450134276,3.677999973297119,0.0,14.37049961090088
2016-11-24 14:00:00,46.40700149536133,14.072999954223633,43.55899810791016,11.204999923706056,2.463000059127808,0.0,15.907999992370604
2016-11-24 15:00:00,47.32899856567383,14.491999626159668,43.80099868774414,11.043999671936035,3.795000076293945,1.2690000534057615,14.59000015258789
2016-11-24 16:00:00,50.428001403808594,15.748000144958494,46.9640007019043,12.383999824523926,3.795000076293945,0.0,14.59000015258789
2016-11-24 17:00:00,56.04100036621094,17.507999420166016,48.9739990234375,11.982000350952148,6.5250000953674325,1.5460000038146973,13.052000045776367
2016-11-24 18:00:00,53.77899932861328,15.664999961853027,47.553001403808594,10.722000122070312,6.5250000953674325,2.803999900817871,12.17300033569336
2016-11-24 19:00:00,51.01499938964844,14.156999588012695,44.52399826049805,9.248000144958496,6.48199987411499,1.493000030517578,11.732999801635742
2016-11-24 20:00:00,53.52799987792969,14.659000396728516,47.5,10.052000045776367,6.48199987411499,1.493000030517578,11.513500213623049
2016-11-24 21:00:00,53.10900115966797,14.324000358581545,46.0250015258789,9.194000244140623,7.314000129699707,1.493000030517578,11.293999671936035
2016-11-24 22:00:00,52.02000045776367,16.50200080871582,47.178001403808594,12.331000328063965,6.151999950408936,2.7079999446868896,11.07450008392334
2016-11-24 23:00:00,47.49599838256836,14.156999588012695,40.79800033569336,9.409000396728516,6.4070000648498535,2.7079999446868896,10.854499816894531
2016-11-25 00:00:00,44.14599990844727,13.319000244140623,38.11800003051758,9.32800006866455,6.045000076293945,1.4390000104904177,10.414999961853027
2016-11-25 01:00:00,42.303001403808594,11.895000457763672,37.2869987487793,8.604999542236326,4.755000114440918,1.4390000104904177,10.195500373840332
2016-11-25 02:00:00,46.15599822998047,14.576000213623049,39.96699905395508,10.185999870300291,6.257999897003174,1.4390000104904177,9.97599983215332
2016-11-25 03:00:00,41.29800033569336,11.727999687194824,35.597999572753906,7.639999866485598,4.9679999351501465,1.4390000104904177,9.97599983215332
2016-11-25 04:00:00,41.46500015258789,12.984000205993652,35.7859992980957,9.16800022125244,6.257999897003174,1.4390000104904177,9.755999565124512
2016-11-25 05:00:00,40.87900161743164,11.727999687194824,34.955001831054695,7.98799991607666,5.544000148773193,1.4390000104904177,9.755999565124512
2016-11-25 06:00:00,43.97800064086914,13.487000465393065,40.07500076293945,10.45400047302246,4.328999996185304,1.4390000104904177,9.755999565124512
2016-11-25 07:00:00,45.31800079345703,13.402999877929688,38.573001861572266,8.899999618530273,6.876999855041504,1.4390000104904177,9.755999565124512
2016-11-25 08:00:00,44.64799880981445,11.895000457763672,39.24399948120117,8.121999740600586,4.328999996185304,1.4390000104904177,9.755999565124512
2016-11-25 09:00:00,46.32400131225586,13.067999839782717,42.29899978637695,9.677000045776367,4.1579999923706055,1.5670000314712524,10.634499549865724
2016-11-25 10:00:00,44.0620002746582,12.062999725341797,40.55699920654297,9.16800022125244,4.1469998359680185,0.0,12.17300033569336
2016-11-25 11:00:00,42.303001403808594,11.057000160217283,38.62699890136719,8.255999565124513,4.1469998359680185,0.0,12.612000465393065
2016-11-25 12:00:00,39.874000549316406,9.550000190734863,36.80400085449219,7.0229997634887695,2.9110000133514404,0.0,13.491000175476074
2016-11-25 13:00:00,42.55400085449219,11.47599983215332,39.32400131225586,8.630999565124513,2.9110000133514404,0.0,14.369999885559082
2016-11-25 14:00:00,42.47000122070313,13.56999969482422,39.13600158691406,10.642000198364258,2.9110000133514404,1.2690000534057615,15.24899959564209
2016-11-25 15:00:00,39.37099838256836,10.722000122070312,36.8849983215332,8.14900016784668,2.9110000133514404,0.0,15.24899959564209
2016-11-25 16:00:00,49.42300033569336,16.083000183105472,46.15999984741211,12.331000328063965,2.9110000133514404,1.2150000333786009,14.8100004196167
2016-11-25 17:00:00,54.78400039672852,17.172000885009766,49.59099960327149,12.517999649047852,5.544000148773193,1.2150000333786009,14.59000015258789
2016-11-25 18:00:00,54.61700057983398,17.423999786376953,49.10800170898438,12.62600040435791,5.586999893188477,1.2150000333786009,14.59000015258789
2016-11-25 19:00:00,48.75299835205078,13.821999549865724,44.01499938964844,9.810999870300291,5.586999893188477,1.2150000333786009,14.59000015258789
2016-11-25 20:00:00,51.09799957275391,14.491999626159668,45.54299926757813,10.185999870300291,5.607999801635742,2.440999984741211,14.369999885559082
2016-11-25 21:00:00,48.83700180053711,13.152000427246096,43.104000091552734,9.140999794006348,5.415999889373778,1.5349999666213991,13.711000442504885
2016-11-25 22:00:00,51.51699829101562,16.334999084472653,46.5620002746582,12.331000328063965,5.415999889373778,1.5349999666213991,13.05150032043457
2016-11-25 23:00:00,48.08300018310547,15.329999923706056,43.18399810791016,11.71399974822998,4.019000053405762,1.343000054359436,12.392499923706056
2016-11-26 00:00:00,43.47600173950195,13.402999877929688,39.055999755859375,10.347000122070312,4.019000053405762,1.2369999885559082,11.95300006866455
2016-11-26 01:00:00,41.29800033569336,12.314000129699709,36.1609992980957,9.086999893188477,5.0960001945495605,1.343000054359436,11.732999801635742
2016-11-26 02:00:00,43.2239990234375,14.156999588012695,38.84199905395508,10.480999946594238,3.635999917984009,1.22599995136261,11.293999671936035
2016-11-26 03:00:00,40.9630012512207,12.984000205993652,37.5009994506836,10.267000198364258,3.677999973297119,0.0,10.854499816894531
2016-11-26 04:00:00,41.04600143432617,13.152000427246096,37.98400115966797,10.588000297546388,3.677999973297119,0.0,10.195500373840332
2016-11-26 05:00:00,38.198001861572266,11.727999687194824,35.40999984741211,9.354999542236328,3.677999973297119,0.0,9.755999565124512
2016-11-26 06:00:00,44.39699935913086,14.407999992370604,40.10100173950195,10.883000373840332,4.690999984741211,1.2369999885559082,9.536499977111816
2016-11-26 07:00:00,46.40700149536133,14.82699966430664,41.01300048828125,11.097999572753906,4.4780001640319815,1.3109999895095823,9.536499977111816
2016-11-26 08:00:00,42.05199813842773,11.47599983215332,38.0369987487793,8.416999816894531,4.563000202178955,1.2690000534057615,9.755999565124512
2016-11-26 09:00:00,45.98899841308594,12.5649995803833,43.07699966430664,9.515999794006348,3.240999937057495,0.0,10.195500373840332
2016-11-26 10:00:00,45.23500061035156,12.062999725341797,41.46799850463867,9.0600004196167,3.240999937057495,1.2150000333786009,10.634499549865724
2016-11-26 11:00:00,50.26100158691406,15.83199977874756,46.53499984741211,12.196999549865724,3.240999937057495,1.22599995136261,11.732999801635742
2016-11-26 12:00:00,47.999000549316406,14.82699966430664,44.900001525878906,11.633999824523926,3.240999937057495,0.0,13.711000442504885
2016-11-26 13:00:00,47.07799911499024,15.83199977874756,44.33700180053711,12.491000175476074,3.240999937057495,0.0,16.78700065612793
2016-11-26 14:00:00,47.66400146484375,15.916000366210938,43.34500122070313,12.222999572753904,4.584000110626222,1.4179999828338623,20.08300018310547
2016-11-26 15:00:00,47.49599838256836,15.83199977874756,42.99599838256836,11.954999923706056,4.563000202178955,1.2150000333786009,20.74250030517578
2016-11-26 16:00:00,47.32899856567383,14.491999626159668,42.64799880981445,10.829999923706056,4.563000202178955,1.2369999885559082,19.863500595092773
2016-11-26 17:00:00,51.93600082397461,15.664999961853027,46.18600082397461,11.526000022888184,4.6479997634887695,1.2369999885559082,18.105499267578125
2016-11-26 18:00:00,50.09299850463867,14.072999954223633,44.63199996948242,10.024999618530272,5.651000022888184,1.2369999885559082,16.34749984741211
2016-11-26 19:00:00,50.512001037597656,13.654000282287598,44.41699981689453,9.194000244140623,6.172999858856201,1.503000020980835,15.029500007629396
2016-11-26 20:00:00,51.43399810791016,14.491999626159668,44.49800109863281,9.649999618530272,6.151999950408936,1.503000020980835,13.930999755859377
2016-11-26 21:00:00,52.60599899291992,15.246000289916992,46.83000183105469,10.722000122070312,6.151999950408936,1.503000020980835,13.271499633789062
2016-11-26 22:00:00,51.09799957275391,15.161999702453612,46.07899856567383,10.883000373840332,6.151999950408936,1.503000020980835,12.83199977874756
2016-11-26 23:00:00,49.67399978637695,15.496999740600586,43.61299896240234,11.071000099182127,6.0879998207092285,1.503000020980835,12.17300033569336
2016-11-27 00:00:00,43.05699920654297,11.727999687194824,38.14500045776367,8.282999992370605,4.605999946594238,1.503000020980835,11.732999801635742
2016-11-27 01:00:00,43.391998291015625,13.821999549865724,37.233001708984375,9.864999771118164,5.777999877929688,1.503000020980835,11.07450008392334
2016-11-27 02:00:00,43.64300155639648,13.654000282287598,38.52000045776367,10.105999946594238,5.777999877929688,1.4179999828338623,10.634499549865724
2016-11-27 03:00:00,39.53799819946289,11.225000381469728,33.90900039672852,7.98799991607666,5.777999877929688,1.4179999828338623,9.97599983215332
2016-11-27 04:00:00,42.47000122070313,13.487000465393065,37.608001708984375,10.31999969482422,5.756999969482423,1.4179999828338623,9.53600025177002
2016-11-27 05:00:00,45.73699951171875,15.246000289916992,40.23500061035156,11.446000099182127,4.563000202178955,1.4179999828338623,9.097000122070312
2016-11-27 06:00:00,46.32400131225586,15.581000328063965,41.60300064086914,11.954999923706056,5.777999877929688,1.4179999828338623,8.656999588012695
2016-11-27 07:00:00,48.16699981689453,15.581000328063965,41.790000915527344,11.28499984741211,5.76800012588501,1.4179999828338623,8.4375
2016-11-27 08:00:00,40.9630012512207,11.727999687194824,36.5629997253418,8.229000091552733,4.541999816894531,2.6440000534057617,8.656999588012695
2016-11-27 09:00:00,45.56999969482422,13.73799991607666,40.82500076293945,10.159000396728516,4.455999851226807,1.4819999933242798,11.293999671936035
2016-11-27 10:00:00,40.54399871826172,12.39799976348877,37.2869987487793,9.56999969482422,4.402999877929688,1.2369999885559082,15.029500007629396
2016-11-27 11:00:00,49.3390007019043,14.241000175476074,45.06000137329102,10.668999671936035,4.434999942779541,1.2580000162124634,18.98450088500977
2016-11-27 12:00:00,41.2140007019043,11.644000053405762,38.54700088500977,9.409000396728516,3.0920000076293945,0.0,21.840499877929688
2016-11-27 13:00:00,44.3129997253418,14.743000030517578,39.83300018310547,11.12399959564209,4.317999839782715,1.406999945640564,24.477500915527344
2016-11-27 14:00:00,43.89400100708008,14.072999954223633,39.67300033569336,10.829999923706056,3.2300000190734863,1.406999945640564,26.45499992370605
2016-11-27 15:00:00,44.81600189208984,14.82699966430664,41.09299850463867,11.472999572753904,4.563000202178955,1.406999945640564,26.23500061035156
2016-11-27 16:00:00,48.16699981689453,14.994000434875488,41.57600021362305,10.052000045776367,5.992000102996826,2.6440000534057617,24.91650009155273
2016-11-27 17:00:00,49.59099960327149,15.329999923706056,43.104000091552734,10.560999870300291,5.992000102996826,2.6440000534057617,22.71999931335449
2016-11-27 18:00:00,52.52299880981445,16.250999450683597,46.66899871826172,11.847999572753904,5.415999889373778,2.6440000534057617,19.863500595092773
2016-11-27 19:00:00,49.50699996948242,14.743000030517578,42.48699951171875,10.024999618530272,6.63100004196167,2.6440000534057617,18.105499267578125
2016-11-27 20:00:00,49.92599868774414,13.152000427246096,44.01499938964844,9.006999969482422,5.427000045776367,1.3969999551773071,16.78700065612793
2016-11-27 21:00:00,48.66899871826172,12.39799976348877,43.37200164794922,8.630999565124513,5.468999862670898,1.3969999551773071,15.468500137329102
2016-11-27 22:00:00,45.82099914550781,13.56999969482422,40.85200119018555,9.94499969482422,6.065999984741211,1.3969999551773071,14.59000015258789
2016-11-27 23:00:00,43.97800064086914,12.984000205993652,37.71599960327149,8.925999641418457,6.045000076293945,1.3969999551773071,14.150500297546388
2016-11-28 00:00:00,44.48099899291992,13.904999732971191,38.86800003051758,10.133000373840332,4.776000022888184,1.246999979019165,13.271499633789062
2016-11-28 01:00:00,42.97299957275391,13.067999839782717,38.35900115966797,9.784000396728516,4.829999923706055,1.246999979019165,12.83199977874756
2016-11-28 02:00:00,40.87900161743164,12.145999908447266,35.089000701904304,8.657999992370605,6.056000232696532,1.246999979019165,11.95300006866455
2016-11-28 03:00:00,39.11999893188477,11.895000457763672,34.28499984741211,8.657999992370605,4.296999931335448,1.246999979019165,11.293999671936035
2016-11-28 04:00:00,39.20299911499024,11.895000457763672,34.391998291015625,8.95300006866455,4.296999931335448,1.2790000438690186,10.854499816894531
2016-11-28 05:00:00,40.54399871826172,12.229999542236328,37.04600143432617,9.756999969482422,4.296999931335448,0.0,10.195500373840332
2016-11-28 06:00:00,44.3129997253418,12.984000205993652,38.78799819946289,9.54300022125244,5.51200008392334,1.2790000438690186,9.97599983215332
2016-11-28 07:00:00,45.1510009765625,12.984000205993652,41.68299865722656,10.07900047302246,4.2109999656677255,0.0,9.755999565124512
2016-11-28 08:00:00,40.459999084472656,10.13599967956543,36.696998596191406,7.317999839782715,4.2109999656677255,0.0,9.97599983215332
2016-11-28 09:00:00,44.14599990844727,12.984000205993652,41.22700119018555,9.864999771118164,3.049000024795532,0.0,12.612000465393065
2016-11-28 10:00:00,42.21900177001953,11.644000053405762,39.21699905395508,8.845999717712402,3.049000024795532,1.22599995136261,15.907999992370604
2016-11-28 11:00:00,42.88899993896485,11.810999870300291,39.91400146484375,9.006999969482422,3.049000024795532,0.0,18.98450088500977
2016-11-28 12:00:00,46.2400016784668,13.067999839782717,43.37200164794922,10.401000022888184,3.049000024795532,0.0,20.96199989318848
2016-11-28 13:00:00,46.90999984741211,14.994000434875488,43.69300079345703,11.954999923706056,3.049000024795532,0.0,22.93950080871582
2016-11-28 14:00:00,46.071998596191406,14.91100025177002,42.99599838256836,11.821000099182127,3.049000024795532,0.0,24.91650009155273
2016-11-28 15:00:00,45.31800079345703,14.994000434875488,42.35300064086914,11.821000099182127,3.049000024795532,0.0,23.818500518798828
2016-11-28 16:00:00,48.66899871826172,15.748000144958494,45.19400024414063,12.303999900817873,3.049000024795532,1.2150000333786009,23.15950012207031
2016-11-28 17:00:00,51.76900100708008,16.0,46.83000183105469,11.687000274658203,4.349999904632568,1.4179999828338623,21.400999069213867
2016-11-28 18:00:00,49.42300033569336,14.241000175476074,43.39899826049805,9.623000144958496,5.607999801635742,1.4179999828338623,19.423999786376957
2016-11-28 19:00:00,47.915000915527344,12.899999618530272,43.02299880981445,9.0600004196167,5.607999801635742,1.4179999828338623,17.666000366210938
2016-11-28 20:00:00,37.10900115966797,9.04699993133545,31.52400016784668,5.736000061035156,5.76800012588501,1.4179999828338623,16.78700065612793
2016-11-28 21:00:00,44.56499862670898,11.47599983215332,39.430999755859375,7.934999942779541,4.190000057220459,1.2580000162124634,16.128000259399414
2016-11-28 22:00:00,48.584999084472656,14.324000358581545,42.19200134277344,10.052000045776367,5.5970001220703125,1.2580000162124634,15.468500137329102
2016-11-28 23:00:00,47.07799911499024,15.246000289916992,41.52199935913086,11.366000175476074,5.5970001220703125,1.2580000162124634,14.59000015258789
2016-11-29 00:00:00,44.81600189208984,14.743000030517578,39.45800018310547,11.043999671936035,5.276999950408936,1.3969999551773071,14.59000015258789
2016-11-29 01:00:00,44.0620002746582,14.82699966430664,38.25199890136719,10.53499984741211,5.352000236511231,1.3860000371932983,14.150500297546388
2016-11-29 02:00:00,38.198001861572266,10.973999977111816,34.17699813842773,8.282999992370605,3.997999906539917,1.2150000333786009,14.150500297546388
2016-11-29 03:00:00,41.13000106811523,13.402999877929688,37.823001861572266,12.331000328063965,3.88100004196167,1.2150000333786009,14.150500297546388
2016-11-29 04:00:00,41.46500015258789,13.319000244140623,36.8849983215332,10.07900047302246,3.88100004196167,1.2580000162124634,14.150500297546388
2016-11-29 05:00:00,43.89400100708008,14.407999992370604,38.41299819946289,10.855999946594238,5.203000068664551,1.2580000162124634,13.711000442504885
2016-11-29 06:00:00,44.229000091552734,14.156999588012695,40.95899963378906,11.472999572753904,3.4649999141693115,0.0,13.271499633789062
2016-11-29 07:00:00,46.90999984741211,14.91100025177002,40.98600006103516,10.90999984741211,5.938000202178955,1.246999979019165,12.612000465393065
2016-11-29 08:00:00,41.38100051879883,11.644000053405762,37.42100143432617,8.685000419616701,4.7230000495910645,1.2150000333786009,12.392499923706056
2016-11-29 09:00:00,47.32899856567383,15.581000328063965,43.69300079345703,12.196999549865724,3.2090001106262207,1.22599995136261,14.150500297546388
2016-11-29 10:00:00,44.0620002746582,11.5600004196167,39.94100189208984,8.550999641418457,3.2090001106262207,0.0,15.907999992370604
2016-11-29 11:00:00,44.983001708984375,12.64900016784668,41.415000915527344,9.56999969482422,3.2090001106262207,1.2150000333786009,17.885499954223633
2016-11-29 12:00:00,45.06700134277344,13.654000282287598,41.38800048828125,10.53499984741211,3.2090001106262207,1.22599995136261,19.423999786376957
2016-11-29 13:00:00,46.99399948120117,15.496999740600586,43.63999938964844,12.170000076293944,3.0380001068115234,0.0,19.863500595092773
2016-11-29 14:00:00,45.23500061035156,15.581000328063965,41.36100006103516,11.687000274658203,4.264999866485597,1.5570000410079956,21.401500701904297
2016-11-29 15:00:00,43.81100082397461,14.156999588012695,41.20000076293945,11.767999649047852,2.7079999446868896,0.0,21.18149948120117
2016-11-29 16:00:00,49.3390007019043,17.256000518798828,44.685001373291016,12.652000427246096,4.105000019073486,1.5670000314712524,20.08300018310547
2016-11-29 17:00:00,50.17699813842773,16.419000625610348,43.88100051879883,11.71399974822998,5.394999980926514,1.5670000314712524,19.20400047302246
2016-11-29 18:00:00,49.59099960327149,15.581000328063965,43.88100051879883,11.258000373840332,6.63100004196167,1.5670000314712524,18.545000076293945
2016-11-29 19:00:00,48.33399963378906,13.402999877929688,42.165000915527344,9.354999542236328,5.61899995803833,1.5670000314712524,18.545000076293945
2016-11-29 20:00:00,47.24499893188477,12.899999618530272,41.25400161743164,8.819000244140625,5.61899995803833,1.5670000314712524,18.545000076293945
2016-11-29 21:00:00,48.83700180053711,13.56999969482422,43.07699966430664,9.729999542236328,5.14900016784668,1.5670000314712524,18.105499267578125
2016-11-29 22:00:00,47.49599838256836,18.429000854492188,41.33399963378906,11.204999923706056,5.011000156402588,1.5670000314712524,18.105499267578125
2016-11-29 23:00:00,46.32400131225586,15.161999702453612,40.15499877929688,10.989999771118164,6.172999858856201,1.4179999828338623,17.666000366210938
2016-11-30 00:00:00,44.48099899291992,14.91100025177002,38.65399932861328,11.071000099182127,4.947000026702881,1.2150000333786009,16.566999435424805
2016-11-30 01:00:00,42.97299957275391,13.98900032043457,37.52799987792969,10.45400047302246,4.85099983215332,1.2150000333786009,15.68850040435791
2016-11-30 02:00:00,35.26599884033203,9.465999603271484,31.44300079345703,7.23799991607666,4.414000034332275,1.3329999446868896,15.029500007629396
2016-11-30 03:00:00,39.874000549316406,12.984000205993652,36.027000427246094,10.07900047302246,3.1770000457763667,1.2150000333786009,14.59000015258789
2016-11-30 04:00:00,41.54899978637695,13.904999732971191,36.3489990234375,10.29300022125244,5.863999843597412,1.2150000333786009,14.59000015258789
2016-11-30 05:00:00,38.03099822998047,10.890000343322754,33.45399856567383,7.934999942779541,4.605999946594238,1.3329999446868896,14.59000015258789
2016-11-30 06:00:00,43.2239990234375,13.904999732971191,39.27000045776367,11.017000198364258,3.390000104904175,0.0,14.59000015258789
2016-11-30 07:00:00,45.48600006103516,14.407999992370604,40.23500061035156,10.45400047302246,4.328999996185304,1.375,14.37049961090088
2016-11-30 08:00:00,40.54399871826172,11.140999794006348,36.24100112915039,7.960999965667725,4.552000045776367,1.524999976158142,14.37049961090088
2016-11-30 09:00:00,46.071998596191406,16.083000183105472,43.15700149536133,12.812999725341797,3.2839999198913574,1.246999979019165,15.24899959564209
2016-11-30 10:00:00,42.80500030517578,12.39799976348877,39.96699905395508,9.32800006866455,2.996000051498413,1.2369999885559082,17.226499557495114
2016-11-30 11:00:00,44.81600189208984,12.64900016784668,40.79800033569336,9.32800006866455,4.125999927520752,1.4290000200271606,18.325000762939453
2016-11-30 12:00:00,48.25,15.161999702453612,43.96099853515625,11.633999824523926,4.13700008392334,1.3009999990463257,18.76499938964844
2016-11-30 13:00:00,47.66400146484375,15.748000144958494,44.01499938964844,12.491000175476074,4.13700008392334,0.0,19.64349937438965
2016-11-30 14:00:00,48.25,16.670000076293945,44.25600051879883,12.812999725341797,4.105000019073486,1.5570000410079956,20.083499908447266
2016-11-30 15:00:00,46.57500076293945,16.166999816894528,42.88899993896485,12.652000427246096,3.9769999980926514,1.5460000038146973,20.522499084472656
2016-11-30 16:00:00,50.76300048828125,17.507999420166016,46.10599899291992,13.00100040435791,3.954999923706055,1.4500000476837158,20.30299949645996
2016-11-30 17:00:00,54.28200149536133,17.256000518798828,47.92900085449219,12.678999900817873,5.117000102996826,1.4500000476837158,19.423999786376957
2016-11-30 18:00:00,53.2760009765625,16.92099952697754,47.553001403808594,12.277000427246096,6.28000020980835,1.4500000476837158,18.76449966430664
2016-11-30 19:00:00,45.98899841308594,12.815999984741213,41.76300048828125,9.220999717712402,5.064000129699707,1.4500000476837158,18.32550048828125
2016-11-30 20:00:00,49.67399978637695,13.821999549865724,43.58599853515625,9.32800006866455,6.460999965667725,1.4500000476837158,17.885499954223633
2016-11-30 21:00:00,47.07799911499024,12.815999984741213,42.48699951171875,9.302000045776367,5.1599998474121085,1.4500000476837158,17.226499557495114
2016-11-30 22:00:00,49.25600051879883,16.586000442504886,42.80899810791016,11.875,6.269000053405763,2.7079999446868896,16.78700065612793
2016-11-30 23:00:00,45.82099914550781,15.161999702453612,39.99399948120117,11.017000198364258,5.223999977111816,1.493000030517578,15.908499717712402
2016-12-01 00:00:00,44.0620002746582,14.491999626159668,39.18999862670898,10.776000022888184,5.223999977111816,1.493000030517578,15.468500137329102
2016-12-01 01:00:00,43.05699920654297,14.82699966430664,38.38600158691406,10.829999923706056,5.373000144958496,1.2369999885559082,15.029500007629396
2016-12-01 02:00:00,42.97299957275391,14.324000358581545,36.9119987487793,10.185999870300291,5.415999889373778,1.2369999885559082,14.150500297546388
2016-12-01 03:00:00,40.79499816894531,12.39799976348877,35.8120002746582,9.220999717712402,5.0219998359680185,1.2369999885559082,13.711000442504885
2016-12-01 04:00:00,40.125,13.319000244140623,36.402000427246094,10.37399959564209,3.5820000171661377,1.2369999885559082,13.052000045776367
2016-12-01 05:00:00,39.11999893188477,12.5649995803833,34.20399856567383,8.925999641418457,4.958000183105469,1.343000054359436,12.83199977874756
2016-12-01 06:00:00,42.72200012207031,14.156999588012695,39.18999862670898,10.883000373840332,4.958000183105469,1.343000054359436,12.17300033569336
2016-12-01 07:00:00,39.53799819946289,12.062999725341797,35.38399887084961,9.140999794006348,4.690999984741211,1.5779999494552612,11.732999801635742
2016-12-01 08:00:00,40.87900161743164,11.392000198364258,36.617000579833984,8.121999740600586,4.6589999198913565,1.5779999494552612,11.513500213623049
2016-12-01 09:00:00,45.23500061035156,14.241000175476074,41.65599822998047,10.560999870300291,4.6589999198913565,1.5779999494552612,13.711000442504885
2016-12-01 10:00:00,43.89400100708008,13.402999877929688,39.56499862670898,10.267000198364258,4.48799991607666,1.5779999494552612,17.006999969482422
2016-12-01 11:00:00,43.55899810791016,13.904999732971191,39.91400146484375,10.347000122070312,3.26200008392334,1.5779999494552612,20.96199989318848
2016-12-01 12:00:00,44.48099899291992,14.072999954223633,40.87900161743164,10.588000297546388,3.2300000190734863,1.5779999494552612,23.818500518798828
2016-12-01 13:00:00,43.97800064086914,14.994000434875488,40.66400146484375,11.928999900817873,3.2300000190734863,1.4709999561309814,25.795499801635746
2016-12-01 14:00:00,41.54899978637695,14.659000396728516,38.33200073242188,11.366000175476074,3.2300000190734863,1.4709999561309814,27.773500442504893
2016-12-01 15:00:00,45.82099914550781,16.0,41.65599822998047,12.303999900817873,4.4780001640319815,1.4709999561309814,27.333999633789062
2016-12-01 16:00:00,49.25600051879883,16.836999893188473,44.06900024414063,12.598999977111816,4.519999980926514,1.4709999561309814,25.795499801635746
2016-12-01 17:00:00,47.58000183105469,14.743000030517578,42.459999084472656,10.829999923706056,4.85099983215332,1.4709999561309814,23.59900093078613
2016-12-01 18:00:00,50.34500122070313,16.166999816894528,44.84600067138672,11.71399974822998,6.065999984741211,1.4709999561309814,21.18149948120117
2016-12-01 19:00:00,47.83200073242188,14.659000396728516,42.00500106811523,10.347000122070312,6.0980000495910645,1.4709999561309814,19.863500595092773
2016-12-01 20:00:00,48.33399963378906,13.73799991607666,42.78200149536133,9.56999969482422,6.0980000495910645,2.687000036239624,18.98450088500977
2016-12-01 21:00:00,51.60100173950195,16.753999710083008,45.78400039672852,12.062999725341797,6.0980000495910645,1.3969999551773071,18.325000762939453
2016-12-01 22:00:00,50.93099975585938,16.92099952697754,44.41699981689453,12.437999725341797,6.0980000495910645,1.3969999551773071,18.105499267578125
2016-12-01 23:00:00,43.81100082397461,14.576000213623049,37.448001861572266,10.427000045776367,6.0980000495910645,2.632999897003174,17.666000366210938
2016-12-02 00:00:00,44.81600189208984,15.916000366210938,40.18199920654297,11.633999824523926,4.787000179290772,2.632999897003174,17.226499557495114
2016-12-02 01:00:00,42.303001403808594,14.241000175476074,36.10699844360352,10.024999618530272,6.02400016784668,1.375,16.78700065612793
2016-12-02 02:00:00,38.86800003051758,12.145999908447266,34.28499984741211,9.034000396728516,4.638000011444092,1.375,16.78700065612793
2016-12-02 03:00:00,42.303001403808594,14.156999588012695,37.367000579833984,10.883000373840332,5.639999866485598,1.375,16.34749984741211
2016-12-02 04:00:00,43.391998291015625,14.82699966430664,38.11800003051758,11.017000198364258,5.0320000648498535,1.22599995136261,15.468500137329102
2016-12-02 05:00:00,45.1510009765625,15.748000144958494,38.89500045776367,11.12399959564209,6.269000053405763,2.440999984741211,14.59000015258789
2016-12-02 06:00:00,46.49100112915039,16.166999816894528,41.22700119018555,12.222999572753904,4.690999984741211,2.440999984741211,13.711000442504885
2016-12-02 07:00:00,40.04100036621094,11.5600004196167,34.472000122070305,8.041999816894531,6.130000114440918,2.440999984741211,13.052000045776367
2016-12-02 08:00:00,42.387001037597656,12.64900016784668,38.54700088500977,9.56999969482422,3.4539999961853027,1.22599995136261,12.83199977874756
2016-12-02 09:00:00,46.2400016784668,15.413000106811523,42.64799880981445,11.902000427246096,3.4539999961853027,1.2150000333786009,15.468500137329102
2016-12-02 10:00:00,40.9630012512207,11.392000198364258,37.90299987792969,8.73900032043457,3.4539999961853027,1.22599995136261,18.325000762939453
2016-12-02 11:00:00,42.387001037597656,12.39799976348877,39.00199890136719,9.677000045776367,3.4539999961853027,0.0,21.400999069213867
2016-12-02 12:00:00,41.38100051879883,12.314000129699709,38.27899932861328,9.220999717712402,3.4539999961853027,1.2150000333786009,23.598499298095703
2016-12-02 13:00:00,42.387001037597656,14.156999588012695,39.08300018310547,10.937000274658203,3.4539999961853027,1.2150000333786009,25.136999130249023
2016-12-02 14:00:00,40.62699890136719,12.984000205993652,37.4739990234375,10.052000045776367,3.4539999961853027,1.2150000333786009,26.67449951171875
2016-12-02 15:00:00,44.983001708984375,15.246000289916992,42.38000106811523,12.196999549865724,3.4539999961853027,1.2580000162124634,26.23500061035156
2016-12-02 16:00:00,46.32400131225586,15.07800006866455,43.31800079345703,11.71399974822998,3.4539999961853027,1.22599995136261,24.477500915527344
2016-12-02 17:00:00,49.84199905395508,16.166999816894528,44.73899841308594,11.607000350952148,4.679999828338623,2.45199990272522,22.5
2016-12-02 18:00:00,50.512001037597656,15.916000366210938,46.05199813842773,11.795000076293944,4.679999828338623,2.45199990272522,21.18149948120117
2016-12-02 19:00:00,45.56999969482422,13.152000427246096,40.66400146484375,9.16800022125244,4.679999828338623,2.45199990272522,19.863500595092773
2016-12-02 20:00:00,47.915000915527344,15.413000106811523,43.42499923706055,11.366000175476074,4.679999828338623,2.45199990272522,18.98450088500977
2016-12-02 21:00:00,47.83200073242188,15.83199977874756,43.63999938964844,12.03600025177002,4.679999828338623,2.45199990272522,18.105499267578125
2016-12-02 22:00:00,48.75299835205078,17.004999160766598,43.77399826049805,12.732999801635742,4.679999828338623,2.45199990272522,17.666000366210938
2016-12-02 23:00:00,46.99399948120117,16.753999710083008,42.21900177001953,12.894000053405762,5.267000198364258,2.45199990272522,17.226499557495114
2016-12-03 00:00:00,45.82099914550781,16.250999450683597,41.040000915527344,12.46500015258789,5.064000129699707,1.2150000333786009,17.006999969482422
2016-12-03 01:00:00,43.72700119018555,14.994000434875488,38.92200088500977,11.5,5.064000129699707,1.2150000333786009,16.128000259399414
2016-12-03 02:00:00,40.04100036621094,13.402999877929688,35.893001556396484,10.588000297546388,4.690999984741211,1.375,15.029500007629396
2016-12-03 03:00:00,43.30799865722656,15.07800006866455,39.56499862670898,11.954999923706056,4.690999984741211,1.22599995136261,14.150500297546388
2016-12-03 04:00:00,42.88899993896485,15.413000106811523,39.18999862670898,12.142999649047852,4.690999984741211,1.22599995136261,13.491000175476074
2016-12-03 05:00:00,40.62699890136719,14.072999954223633,36.29499816894531,11.151000022888184,4.6589999198913565,1.2150000333786009,13.052000045776367
2016-12-03 06:00:00,45.48600006103516,16.419000625610348,41.25400161743164,12.678999900817873,4.6589999198913565,1.2150000333786009,12.612000465393065
2016-12-03 07:00:00,39.790000915527344,11.392000198364258,35.38399887084961,8.36299991607666,4.455999851226807,1.343000054359436,12.17300033569336
2016-12-03 08:00:00,40.62699890136719,11.140999794006348,35.946998596191406,7.827000141143799,4.455999851226807,1.2150000333786009,11.95300006866455
2016-12-03 09:00:00,48.25,17.843000411987305,43.98799896240234,12.678999900817873,4.455999851226807,1.2150000333786009,14.59000015258789
2016-12-03 10:00:00,48.33399963378906,16.419000625610348,44.47100067138672,12.760000228881836,4.392000198364259,1.2369999885559082,16.567499160766598
2016-12-03 11:00:00,48.66899871826172,16.586000442504886,45.30199813842773,12.894000053405762,4.392000198364259,1.2369999885559082,19.20400047302246
2016-12-03 12:00:00,47.915000915527344,15.329999923706056,43.479000091552734,11.33899974822998,4.434999942779541,1.22599995136261,20.74250030517578
2016-12-03 13:00:00,48.50199890136719,16.753999710083008,44.73899841308594,12.678999900817873,4.434999942779541,1.22599995136261,21.840999603271484
2016-12-03 14:00:00,44.48099899291992,14.994000434875488,40.18199920654297,11.392000198364258,4.392000198364259,1.22599995136261,22.5
2016-12-03 15:00:00,46.15599822998047,16.083000183105472,41.22700119018555,11.71399974822998,4.392000198364259,1.22599995136261,23.15900039672852
2016-12-03 16:00:00,43.81100082397461,13.067999839782717,39.45800018310547,9.140999794006348,5.671999931335449,2.440999984741211,22.71949958801269
2016-12-03 17:00:00,51.85200119018555,14.659000396728516,46.374000549316406,10.31999969482422,5.724999904632568,2.440999984741211,21.840499877929688
2016-12-03 18:00:00,50.68000030517578,14.156999588012695,46.53499984741211,10.31999969482422,4.519999980926514,2.440999984741211,20.522499084472656
2016-12-03 19:00:00,41.88399887084961,8.963000297546387,37.87699890136719,5.8439998626708975,4.519999980926514,2.440999984741211,18.98450088500977
2016-12-03 20:00:00,49.25600051879883,14.491999626159668,43.42499923706055,9.354999542236328,5.927999973297119,1.2790000438690186,18.105499267578125
2016-12-03 21:00:00,51.68500137329102,16.586000442504886,45.2750015258789,11.902000427246096,6.172999858856201,1.2790000438690186,17.666000366210938
2016-12-03 22:00:00,47.83200073242188,15.161999702453612,43.31800079345703,11.472999572753904,4.85099983215332,1.2790000438690186,17.666000366210938
2016-12-03 23:00:00,46.32400131225586,15.07800006866455,41.14699935913086,11.043999671936035,4.808000087738037,1.2790000438690186,17.666000366210938
2016-12-04 00:00:00,42.47000122070313,13.56999969482422,36.83100128173828,9.623000144958496,5.736000061035156,1.2790000438690186,17.666000366210938
2016-12-04 01:00:00,41.632999420166016,13.319000244140623,37.071998596191406,9.838000297546388,5.736000061035156,1.2790000438690186,17.666000366210938
2016-12-04 02:00:00,41.46500015258789,12.984000205993652,36.3489990234375,9.435999870300291,4.605999946594238,1.3009999990463257,16.78700065612793
2016-12-04 03:00:00,41.38100051879883,13.402999877929688,37.20600128173828,10.239999771118164,3.134000062942505,1.246999979019165,16.34749984741211
2016-12-04 04:00:00,37.19300079345703,11.5600004196167,32.112998962402344,8.095000267028809,4.510000228881836,1.2150000333786009,16.34749984741211
2016-12-04 05:00:00,38.70100021362305,12.062999725341797,35.972999572753906,9.56999969482422,3.401000022888184,0.0,16.128000259399414
2016-12-04 06:00:00,43.72700119018555,14.072999954223633,39.11000061035156,10.668999671936035,5.885000228881836,1.3650000095367432,15.908499717712402
2016-12-04 07:00:00,36.02000045776367,9.29800033569336,30.53199958801269,5.896999835968018,5.927999973297119,1.2369999885559082,16.128000259399414
2016-12-04 08:00:00,38.198001861572266,9.381999969482422,34.41899871826172,6.2189998626708975,4.670000076293945,2.494999885559082,16.128000259399414
2016-12-04 09:00:00,41.54899978637695,10.890000343322754,39.40399932861328,8.203000068664549,2.7720000743865967,0.0,17.885499954223633
2016-12-04 10:00:00,46.32400131225586,13.56999969482422,42.19200134277344,10.185999870300291,2.750999927520752,1.3539999723434448,20.08300018310547
2016-12-04 11:00:00,46.74300003051758,14.156999588012695,43.29100036621094,11.017000198364258,3.997999906539917,1.246999979019165,22.5
2016-12-04 12:00:00,44.39699935913086,13.234999656677244,41.06600189208984,10.105999946594238,2.782999992370605,1.2790000438690186,24.477500915527344
2016-12-04 13:00:00,41.46500015258789,12.480999946594238,38.73400115966797,9.784000396728516,2.740000009536743,0.0,26.23500061035156
2016-12-04 14:00:00,42.05199813842773,12.899999618530272,38.01100158691406,9.623000144958496,3.954999923706055,1.2899999618530271,27.99349975585937
2016-12-04 15:00:00,45.4020004272461,14.576000213623049,41.57600021362305,11.28499984741211,3.954999923706055,1.2899999618530271,27.55349922180176
2016-12-04 16:00:00,48.91999816894531,15.496999740600586,43.90800094604492,11.28499984741211,5.171000003814697,1.2899999618530271,26.67499923706055
2016-12-04 17:00:00,53.19300079345703,16.753999710083008,45.89099884033203,11.232000350952148,6.695000171661378,2.505000114440918,25.13649940490723
2016-12-04 18:00:00,48.91999816894531,15.329999923706056,43.13000106811523,11.097999572753906,5.544000148773193,2.505000114440918,23.598499298095703
2016-12-04 19:00:00,46.99399948120117,13.654000282287598,40.262001037597656,9.409000396728516,6.855000019073486,2.505000114440918,22.280500411987305
2016-12-04 20:00:00,49.17200088500977,15.07800006866455,43.18399810791016,10.53499984741211,5.607999801635742,2.505000114440918,21.18149948120117
2016-12-04 21:00:00,49.84199905395508,15.581000328063965,44.33700180053711,11.178000450134276,5.565000057220459,1.2899999618530271,20.74250030517578
2016-12-04 22:00:00,48.08300018310547,14.994000434875488,43.34500122070313,11.204999923706056,5.544000148773193,1.2899999618530271,20.522499084472656
2016-12-04 23:00:00,44.64799880981445,14.156999588012695,40.42300033569336,10.90999984741211,5.500999927520752,2.7079999446868896,19.863500595092773
2016-12-05 00:00:00,40.71099853515625,13.152000427246096,35.33000183105469,9.56999969482422,5.948999881744385,2.7079999446868896,18.98450088500977
2016-12-05 01:00:00,38.95199966430664,11.979000091552734,34.097000122070305,8.711999893188478,4.201000213623047,1.3009999990463257,18.105499267578125
2016-12-05 02:00:00,39.70600128173828,12.480999946594238,36.992000579833984,9.94499969482422,2.900000095367432,0.0,17.226499557495114
2016-12-05 03:00:00,41.04600143432617,13.152000427246096,36.26800155639648,9.864999771118164,4.201000213623047,1.2580000162124634,16.34749984741211
2016-12-05 04:00:00,36.94200134277344,10.973999977111816,33.025001525878906,8.229000091552733,4.083000183105469,1.2580000162124634,15.908499717712402
2016-12-05 05:00:00,41.46500015258789,13.319000244140623,37.742000579833984,10.239999771118164,4.072999954223634,1.3220000267028809,15.029500007629396
2016-12-05 06:00:00,43.64300155639648,13.73799991607666,40.02099990844727,10.829999923706056,4.061999797821045,0.0,14.369999885559082
2016-12-05 07:00:00,35.43399810791016,8.878999710083008,31.52400016784668,6.433000087738037,3.6570000648498535,1.246999979019165,13.711000442504885
2016-12-05 08:00:00,38.78499984741211,10.220000267028809,34.5260009765625,6.9689998626708975,3.6570000648498535,1.343000054359436,13.711000442504885
2016-12-05 09:00:00,43.64300155639648,13.402999877929688,39.887001037597656,10.239999771118164,3.6570000648498535,1.343000054359436,16.34749984741211
2016-12-05 10:00:00,38.78499984741211,11.140999794006348,35.4640007019043,8.121999740600586,3.6570000648498535,1.2690000534057615,20.30299949645996
2016-12-05 11:00:00,40.04100036621094,11.309000015258787,36.21500015258789,8.578000068664549,3.6570000648498535,1.2899999618530271,23.818500518798828
2016-12-05 12:00:00,36.104000091552734,9.465999603271484,32.83700180053711,6.888999938964844,3.6570000648498535,1.2150000333786009,26.23500061035156
2016-12-05 13:00:00,37.69599914550781,11.979000091552734,33.588001251220696,8.657999992370605,3.6570000648498535,1.3109999895095823,28.21299934387207
2016-12-05 14:00:00,37.946998596191406,11.727999687194824,34.28499984741211,8.685000419616701,3.6570000648498535,1.3109999895095823,29.97050094604492
2016-12-05 15:00:00,44.64799880981445,13.904999732971191,41.87099838256836,10.829999923706056,3.6570000648498535,1.2150000333786009,29.750999450683597
2016-12-05 16:00:00,48.91999816894531,14.91100025177002,44.71200180053711,11.204999923706056,3.635999917984009,1.2150000333786009,29.09199905395508
2016-12-05 17:00:00,47.1609992980957,13.152000427246096,41.57600021362305,8.925999641418457,4.935999870300293,1.2150000333786009,26.45499992370605
2016-12-05 18:00:00,47.24499893188477,13.067999839782717,42.94300079345703,9.274999618530272,4.935999870300293,1.2150000333786009,23.598499298095703
2016-12-05 19:00:00,41.13000106811523,9.800999641418455,37.20600128173828,6.835000038146973,3.677999973297119,1.2150000333786009,21.18149948120117
2016-12-05 20:00:00,44.14599990844727,10.973999977111816,38.62699890136719,7.290999889373777,4.914999961853027,1.2150000333786009,19.863500595092773
2016-12-05 21:00:00,50.17699813842773,15.916000366210938,44.71200180053711,11.607000350952148,4.914999961853027,1.2150000333786009,19.20450019836425
2016-12-05 22:00:00,43.47600173950195,13.821999549865724,39.56499862670898,10.239999771118164,4.914999961853027,2.430999994277954,18.32550048828125
2016-12-05 23:00:00,46.90999984741211,15.07800006866455,41.22700119018555,10.989999771118164,5.789000034332275,1.5889999866485596,17.446500778198242
2016-12-06 00:00:00,41.46500015258789,13.73799991607666,35.893001556396484,9.70400047302246,5.5970001220703125,1.5889999866485596,17.006500244140625
2016-12-06 01:00:00,42.1349983215332,13.319000244140623,37.58200073242188,10.024999618530272,4.083000183105469,1.5889999866485596,16.128000259399414
2016-12-06 02:00:00,42.05199813842773,13.234999656677244,36.777000427246094,9.91800022125244,5.40500020980835,1.5889999866485596,15.468500137329102
2016-12-06 03:00:00,42.80500030517578,13.821999549865724,36.858001708984375,9.94499969482422,5.629000186920166,1.3329999446868896,14.59000015258789
2016-12-06 04:00:00,42.72200012207031,14.241000175476074,37.93000030517578,10.37399959564209,4.4670000076293945,1.3329999446868896,13.711000442504885
2016-12-06 05:00:00,41.38100051879883,13.402999877929688,35.91999816894531,9.729999542236328,5.800000190734862,2.8250000476837163,12.83199977874756
2016-12-06 06:00:00,46.2400016784668,15.161999702453612,40.69100189208984,11.043999671936035,6.172999858856201,1.6100000143051147,11.95300006866455
2016-12-06 07:00:00,39.2869987487793,10.973999977111816,34.740001678466804,8.015000343322754,4.6479997634887695,1.246999979019165,11.513500213623049
2016-12-06 08:00:00,37.52799987792969,9.21399974822998,33.42699813842773,6.298999786376952,4.679999828338623,1.2790000438690186,11.293999671936035
2016-12-06 09:00:00,44.229000091552734,13.98900032043457,41.01300048828125,10.722000122070312,3.4119999408721924,1.22599995136261,13.052000045776367
2016-12-06 10:00:00,35.85300064086914,8.963000297546387,31.97900009155273,6.298999786376952,3.4119999408721924,1.2150000333786009,15.68850040435791
2016-12-06 11:00:00,39.37099838256836,9.633000373840332,35.222999572753906,7.1040000915527335,3.4119999408721924,1.2369999885559082,18.32550048828125
2016-12-06 12:00:00,39.790000915527344,10.303000450134276,37.2599983215332,8.121999740600586,3.4119999408721924,0.0,19.64349937438965
2016-12-06 13:00:00,41.38100051879883,11.727999687194824,38.84199905395508,8.95300006866455,3.4119999408721924,1.246999979019165,20.742000579833984
2016-12-06 14:00:00,46.2400016784668,14.072999954223633,42.75500106811523,10.90999984741211,3.4119999408721924,1.22599995136261,22.06049919128418
2016-12-06 15:00:00,47.07799911499024,14.994000434875488,43.53300094604492,11.821000099182127,3.4119999408721924,1.2150000333786009,21.401500701904297
2016-12-06 16:00:00,48.25,13.487000465393065,42.51399993896485,9.354999542236328,4.670000076293945,1.2150000333786009,20.522499084472656
2016-12-06 17:00:00,50.68000030517578,14.994000434875488,44.17599868774414,9.890999794006348,7.25,2.45199990272522,18.76499938964844
2016-12-06 18:00:00,54.19800186157226,16.083000183105472,48.4109992980957,11.579999923706056,5.480000019073486,2.45199990272522,16.78700065612793
2016-12-06 19:00:00,48.08300018310547,13.487000465393065,43.02299880981445,9.56999969482422,5.491000175476074,2.45199990272522,15.908499717712402
2016-12-06 20:00:00,49.59099960327149,16.670000076293945,43.50600051879883,10.614999771118164,5.586999893188477,1.343000054359436,15.029500007629396
2016-12-06 21:00:00,50.84700012207031,16.586000442504886,45.73099899291992,12.08899974822998,5.5970001220703125,1.343000054359436,14.59000015258789
2016-12-06 22:00:00,50.59600067138672,17.507999420166016,43.63999938964844,12.303999900817873,6.813000202178955,2.559000015258789,13.711000442504885
2016-12-06 23:00:00,45.1510009765625,14.994000434875488,39.08300018310547,10.803000450134276,5.427000045776367,2.559000015258789,13.271499633789062
2016-12-07 00:00:00,41.632999420166016,13.067999839782717,37.39400100708008,9.595999717712402,5.427000045776367,2.559000015258789,12.83199977874756
2016-12-07 01:00:00,43.64300155639648,13.402999877929688,38.01100158691406,9.48900032043457,5.341000080108644,2.440999984741211,12.17300033569336
2016-12-07 02:00:00,41.88399887084961,12.39799976348877,37.18000030517578,9.034000396728516,4.040999889373778,2.440999984741211,11.513500213623049
2016-12-07 03:00:00,43.72700119018555,13.319000244140623,37.823001861572266,9.32800006866455,5.544000148773193,2.440999984741211,11.07450008392334
2016-12-07 04:00:00,35.93600082397461,10.55500030517578,31.06800079345703,7.263999938964844,5.447999954223633,2.440999984741211,10.634499549865724
2016-12-07 05:00:00,42.47000122070313,13.152000427246096,37.87699890136719,9.784000396728516,5.447999954223633,2.440999984741211,10.195500373840332
2016-12-07 06:00:00,44.983001708984375,13.234999656677244,40.28900146484375,9.677000045776367,3.9769999980926514,2.440999984741211,9.97599983215332
2016-12-07 07:00:00,38.95199966430664,9.800999641418455,34.338001251220696,6.460000038146973,5.276999950408936,1.22599995136261,9.755999565124512
2016-12-07 08:00:00,40.54399871826172,10.805999755859377,36.777000427246094,7.934999942779541,3.9769999980926514,1.3009999990463257,9.755999565124512
2016-12-07 09:00:00,46.49100112915039,15.664999961853027,42.72800064086914,11.982000350952148,3.9769999980926514,1.22599995136261,11.95300006866455
2016-12-07 10:00:00,43.97800064086914,13.152000427246096,39.94100189208984,9.649999618530272,3.9769999980926514,1.22599995136261,15.24899959564209
2016-12-07 11:00:00,47.915000915527344,15.748000144958494,44.04199981689453,11.875,3.9769999980926514,1.22599995136261,18.98450088500977
2016-12-07 12:00:00,46.99399948120117,14.994000434875488,44.14899826049805,12.008999824523926,2.750999927520752,0.0,21.840999603271484
2016-12-07 13:00:00,46.40700149536133,17.004999160766598,43.39899826049805,14.20699977874756,2.750999927520752,0.0,24.69700050354004
2016-12-07 14:00:00,44.14599990844727,14.91100025177002,41.415000915527344,12.116000175476074,2.750999927520752,0.0,25.57600021362305
2016-12-07 15:00:00,45.90499877929688,16.0,43.42499923706055,13.053999900817873,2.750999927520752,0.0,25.35650062561035
2016-12-07 16:00:00,47.41299819946289,16.0,43.55899810791016,12.357000350952148,3.986999988555908,1.22599995136261,24.69700050354004
2016-12-07 17:00:00,47.49599838256836,14.659000396728516,43.31800079345703,11.097999572753906,3.986999988555908,1.2150000333786009,23.15900039672852
2016-12-07 18:00:00,52.68999862670898,17.34000015258789,47.76800155639648,12.946999549865724,3.986999988555908,1.2150000333786009,21.18149948120117
2016-12-07 19:00:00,48.91999816894531,14.91100025177002,43.26399993896485,10.560999870300291,5.223999977111816,1.2150000333786009,19.863500595092773
2016-12-07 20:00:00,49.0880012512207,14.576000213623049,43.72000122070313,10.37399959564209,5.330999851226807,2.440999984741211,18.545000076293945
